time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170177910476923,-802.9125366210938,304.1480712890625,0.5920177102088928,0.0561467446386814,0.0510578230023384,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664748549461365,0.050000000745058,0.048129629343748,293.13702392578125,297.1499938964844,293.1499938964844,0.0856421962380409,-1574.1961669921875,304.1449279785156,0.8079532384872437,0.1429423391819,0.1001289710402488,293.1681213378906,297.1499938964844,293.1499938964844,0.179743006825447,-3857.695556640625,304.1513671875,0.987308919429779,0.2585202157497406,0.2452514320611953,293.3084716796875,297.1499938964844,293.1499938964844,0.0017806331161409,-676.040771484375,293.6031494140625,0.5664748549461365,0.050000000745058,0.2283062487840652,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,293.3323974609375,291.1466369628906,1.0,0.1816676557064056,0.8298588991165161,0.8298588991165161,1.0,1.0,-0.8075042366981506,0.3150258958339691,0.4924783408641815,0.1985706090927124,0.0,0.0,0.2479105144739151,24.786027908325195,25.0,-1.342328667640686,-5761.02490234375,63.932376861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,305.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.1280284970998764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750050336122512,0.1750093698501587,-4.34262574344757e-06,0.0,0.0001299326540902,0.0,0.0,7.0835957527160645,0.0,0.0,0.0,0.2821927070617676,4.0,0.0,1.0
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172325484454631,-808.2197875976562,304.1480407714844,0.5937916040420532,0.0565247945487499,0.0513932071626186,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.566765308380127,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.0864288955926895,-1585.626953125,304.1444091796875,0.810237467288971,0.1440285742282867,0.100855529308319,293.1676025390625,297.1499938964844,293.1499938964844,0.1796323806047439,-3855.82275390625,304.1513366699219,0.98751562833786,0.2583897709846496,0.2451224625110626,293.30743408203125,297.1499938964844,293.1499938964844,0.0017626942135393,-669.2442016601562,293.5780334472656,0.566765308380127,0.050000000745058,0.2282976508140564,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,293.3266296386719,291.1460876464844,1.0,0.181731104850769,0.8299177289009094,0.8299177289009094,1.0,1.0,-0.8086115121841431,0.3154451549053192,0.4931663274765014,0.1989826709032058,0.0,0.0,0.2482139319181442,24.7556266784668,25.0,-1.4964491128921509,-5764.82421875,64.06028747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.1281212866306305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175194427371025,0.1751987785100937,-4.3429608922451735e-06,0.0,0.0001300268195336,0.0,0.0,7.092214107513428,0.0,0.0,0.0,0.2822262942790985,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176785197108984,-819.07958984375,304.14794921875,0.597373366355896,0.0572955608367919,0.0520783402025699,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673674941062927,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881744474172592,-1611.012451171875,304.14337158203125,0.8151072263717651,0.1464061588048935,0.1024670302867889,293.1665954589844,297.1499938964844,293.1499938964844,0.1794361174106598,-3852.512939453125,304.1512145996094,0.9879776835441588,0.25815150141716,0.2448870539665222,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272845143452,-655.8349609375,293.52813720703125,0.5673674941062927,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818812042474746,0.8300354480743408,0.8300354480743408,1.0,1.0,-0.8110595345497131,0.3164067268371582,0.4946527779102325,0.1998087912797927,0.0,0.0,0.2489858716726303,24.693483352661133,25.0,-1.9006366729736328,-5774.94189453125,64.35087585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283486634492874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756756603717804,0.1756799966096878,-4.343807177065173e-06,0.0,0.0001302575838053,0.0,0.0,7.114114284515381,0.0,0.0,0.0,0.2823115587234497,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176785197108984,-819.07958984375,304.14794921875,0.597373366355896,0.0572955608367919,0.0520783402025699,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673674941062927,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881744474172592,-1611.012451171875,304.14337158203125,0.8151072263717651,0.1464061588048935,0.1024670302867889,293.1665954589844,297.1499938964844,293.1499938964844,0.1794361174106598,-3852.512939453125,304.1512145996094,0.9879776835441588,0.25815150141716,0.2448870539665222,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272845143452,-655.8349609375,293.52813720703125,0.5673674941062927,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818812042474746,0.8300354480743408,0.8300354480743408,1.0,1.0,-0.8110595345497131,0.3164067268371582,0.4946527779102325,0.1998087912797927,0.0,0.0,0.2489858716726303,24.693483352661133,25.0,-1.9006366729736328,-5774.94189453125,64.35087585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283486634492874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756756603717804,0.1756799966096878,-4.343807177065173e-06,0.0,0.0001302575838053,0.0,0.0,7.114114284515381,0.0,0.0,0.0,0.2823115587234497,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181409493088722,-830.1143188476562,304.1478576660156,0.600924551486969,0.0580753087997436,0.0527743622660636,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679624080657959,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.090083509683609,-1638.787353515625,304.1424255371094,0.8201943039894104,0.1489795893430709,0.1042295396327972,293.16558837890625,297.1499938964844,293.1499938964844,0.1792619079351425,-3849.5791015625,304.1510925292969,0.9884541630744934,0.2579360008239746,0.2446751743555069,293.30322265625,297.1499938964844,293.1499938964844,0.0016924558440223,-642.6452026367188,293.4789733886719,0.5679624080657959,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.1820609271526336,0.8301531076431274,0.8301531076431274,1.0,1.0,-0.8137305378913879,0.3174995183944702,0.4962310194969177,0.2006045132875442,0.0,0.0,0.2499593943357467,24.633928298950195,25.0,-1.866427183151245,-5788.17138671875,64.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286347359418869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763023436069488,0.1763066947460174,-4.344943135947688e-06,0.0,0.000130547909066,0.0,0.0,7.142712593078613,0.0,0.0,0.0,0.2824230492115021,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181409493088722,-830.1143188476562,304.1478576660156,0.600924551486969,0.0580753087997436,0.0527743622660636,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679624080657959,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.090083509683609,-1638.787353515625,304.1424255371094,0.8201943039894104,0.1489795893430709,0.1042295396327972,293.16558837890625,297.1499938964844,293.1499938964844,0.1792619079351425,-3849.5791015625,304.1510925292969,0.9884541630744934,0.2579360008239746,0.2446751743555069,293.30322265625,297.1499938964844,293.1499938964844,0.0016924558440223,-642.6452026367188,293.4789733886719,0.5679624080657959,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.1820609271526336,0.8301531076431274,0.8301531076431274,1.0,1.0,-0.8137305378913879,0.3174995183944702,0.4962310194969177,0.2006045132875442,0.0,0.0,0.2499593943357467,24.633928298950195,25.0,-1.866427183151245,-5788.17138671875,64.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286347359418869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763023436069488,0.1763066947460174,-4.344943135947688e-06,0.0,0.000130547909066,0.0,0.0,7.142712593078613,0.0,0.0,0.0,0.2824230492115021,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186171364039182,-841.24365234375,304.1477966308594,0.6044127941131592,0.0588678419589996,0.0534778721630573,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.568534791469574,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921125560998916,-1668.2967529296875,304.1415710449219,0.8254197239875793,0.1517103016376495,0.1061045676469802,293.1645812988281,297.1499938964844,293.1499938964844,0.1790990829467773,-3846.828369140625,304.1510009765625,0.9889218211174012,0.2577413916587829,0.2444821149110794,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580912051722,-629.6207885742188,293.4307861328125,0.568534791469574,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822671592235565,0.8302547931671143,0.8302547931671143,1.0,1.0,-0.8165692687034607,0.3187040090560913,0.4978652596473694,0.2013435512781143,0.0,0.0,0.2510492205619812,24.57842254638672,25.0,-1.2384854555130005,-5803.22900390625,65.0435562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289786994457245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770277917385101,0.1770321428775787,-4.34632420365233e-06,0.0,0.0001308969949604,0.0,0.0,7.175960063934326,0.0,0.0,0.0,0.2825533747673034,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186171364039182,-841.24365234375,304.1477966308594,0.6044127941131592,0.0588678419589996,0.0534778721630573,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.568534791469574,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921125560998916,-1668.2967529296875,304.1415710449219,0.8254197239875793,0.1517103016376495,0.1061045676469802,293.1645812988281,297.1499938964844,293.1499938964844,0.1790990829467773,-3846.828369140625,304.1510009765625,0.9889218211174012,0.2577413916587829,0.2444821149110794,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580912051722,-629.6207885742188,293.4307861328125,0.568534791469574,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822671592235565,0.8302547931671143,0.8302547931671143,1.0,1.0,-0.8165692687034607,0.3187040090560913,0.4978652596473694,0.2013435512781143,0.0,0.0,0.2510492205619812,24.57842254638672,25.0,-1.2384854555130005,-5803.22900390625,65.0435562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289786994457245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770277917385101,0.1770321428775787,-4.34632420365233e-06,0.0,0.0001308969949604,0.0,0.0,7.175960063934326,0.0,0.0,0.0,0.2825533747673034,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191183909773826,-852.7139892578125,304.1476745605469,0.6079133152961731,0.0596838630735874,0.0542056895792484,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690947771072388,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942558124661445,-1699.429443359375,304.14080810546875,0.8308210372924805,0.154587835073471,0.1080873757600784,293.1636047363281,297.1499938964844,293.1499938964844,0.1789486557245254,-3844.2763671875,304.1509094238281,0.9893990159034728,0.2575715780258178,0.2443136572837829,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240305267274,-616.6959228515625,293.3836975097656,0.5690947771072388,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824994385242462,0.8303564190864563,0.8303564190864563,1.0,1.0,-0.8195967078208923,0.3200334310531616,0.4995632767677307,0.2020236551761627,0.0,0.0,0.2521400451660156,24.525436401367188,25.0,-0.7304941415786743,-5819.3173828125,65.44112396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1293773800134658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177774503827095,0.1777788400650024,-4.347828053141711e-06,0.0,0.0001313015818595,0.0,0.0,7.210354804992676,0.0,0.0,0.0,0.2826892435550689,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191183909773826,-852.7139892578125,304.1476745605469,0.6079133152961731,0.0596838630735874,0.0542056895792484,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690947771072388,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942558124661445,-1699.429443359375,304.14080810546875,0.8308210372924805,0.154587835073471,0.1080873757600784,293.1636047363281,297.1499938964844,293.1499938964844,0.1789486557245254,-3844.2763671875,304.1509094238281,0.9893990159034728,0.2575715780258178,0.2443136572837829,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240305267274,-616.6959228515625,293.3836975097656,0.5690947771072388,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824994385242462,0.8303564190864563,0.8303564190864563,1.0,1.0,-0.8195967078208923,0.3200334310531616,0.4995632767677307,0.2020236551761627,0.0,0.0,0.2521400451660156,24.525436401367188,25.0,-0.7304941415786743,-5819.3173828125,65.44112396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1293773800134658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177774503827095,0.1777788400650024,-4.347828053141711e-06,0.0,0.0001313015818595,0.0,0.0,7.210354804992676,0.0,0.0,0.0,0.2826892435550689,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193722657859325,-858.4378662109375,304.14764404296875,0.6096144318580627,0.0600864365696907,0.0545683242380619,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5693591833114624,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953634977340698,-1715.498779296875,304.1404724121094,0.8335623145103455,0.1560655534267425,0.1091094687581062,293.16314697265625,297.1499938964844,293.1499938964844,0.1788803040981292,-3843.119873046875,304.15087890625,0.9896241426467896,0.2574905753135681,0.2442347705364227,293.2981262207031,297.1499938964844,293.1499938964844,0.001607185229659,-610.3063354492188,293.3602600097656,0.5693591833114624,0.050000000745058,0.2282218784093856,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,293.2982788085937,291.14166259765625,1.0,0.1826246082782745,0.8304072618484497,0.8304072618484497,1.0,1.0,-0.8211528658866882,0.3207342028617859,0.5004186630249023,0.2023314237594604,0.0,0.0,0.2527201473712921,24.50115776062012,25.0,-0.8457478880882263,-5827.8994140625,65.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1295952200889587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178161010146141,0.1781653612852096,-4.348596121417359e-06,0.0,0.0001315226691076,0.0,0.0,7.228158950805664,0.0,0.0,0.0,0.2827596962451935,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196252968162298,-864.087646484375,304.1476135253906,0.6112625002861023,0.0604824163019657,0.0549258179962635,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696092844009399,0.050000000745058,0.0481103248894214,293.0882568359375,297.1499938964844,293.1499938964844,0.096489742398262,-1731.8170166015625,304.1401672363281,0.8363174796104431,0.1575624793767929,0.1101464107632637,293.1627197265625,297.1499938964844,293.1499938964844,0.1788147091865539,-3842.01123046875,304.1508483886719,0.9898332953453064,0.2574104368686676,0.2441572099924087,293.2971496582031,297.1499938964844,293.1499938964844,0.0015904007013887,-603.941650390625,293.3368530273437,0.5696092844009399,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.0999755859375,293.2973022460937,291.1412353515625,1.0,0.1827549785375595,0.8304504156112671,0.8304504156112671,1.0,1.0,-0.822722852230072,0.3214531242847442,0.5012697577476501,0.2026121169328689,0.0,0.0,0.2533365190029144,24.478748321533203,25.0,-0.9804759621620178,-5837.056640625,65.86500549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.462890625,18000.0,0.0,0.0,0.129824161529541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785715222358703,0.1785758733749389,-4.349397840996971e-06,0.0,0.0001317550195381,0.0,0.0,7.247057914733887,0.0,0.0,0.0,0.2828342318534851,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201253276318311,-875.0949096679688,304.1475830078125,0.6143432259559631,0.0612514652311801,0.0556217804551124,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700636506080627,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987855270504951,-1764.9962158203125,304.1396179199219,0.8418489694595337,0.1605982035398483,0.1122534871101379,293.16192626953125,297.1499938964844,293.1499938964844,0.1786859780550003,-3839.833251953125,304.1507873535156,0.9901977181434632,0.2572497129440307,0.2440030723810196,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570374671369,-591.2913208007812,293.2902526855469,0.5700636506080627,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830289959907531,0.8305366635322571,0.8305366635322571,1.0,1.0,-0.8258830308914185,0.3229386806488037,0.5029443502426147,0.2030844390392303,0.0,0.0,0.2546610832214355,24.43956756591797,25.0,-1.1407136917114258,-5856.98583984375,66.30705261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303133964538574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794617772102356,0.1794661283493042,-4.35113634011941e-06,0.0,0.0001322515308856,0.0,0.0,7.288084983825684,0.0,0.0,0.0,0.2829959094524383,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201253276318311,-875.0949096679688,304.1475830078125,0.6143432259559631,0.0612514652311801,0.0556217804551124,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700636506080627,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987855270504951,-1764.9962158203125,304.1396179199219,0.8418489694595337,0.1605982035398483,0.1122534871101379,293.16192626953125,297.1499938964844,293.1499938964844,0.1786859780550003,-3839.833251953125,304.1507873535156,0.9901977181434632,0.2572497129440307,0.2440030723810196,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570374671369,-591.2913208007812,293.2902526855469,0.5700636506080627,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830289959907531,0.8305366635322571,0.8305366635322571,1.0,1.0,-0.8258830308914185,0.3229386806488037,0.5029443502426147,0.2030844390392303,0.0,0.0,0.2546610832214355,24.43956756591797,25.0,-1.1407136917114258,-5856.98583984375,66.30705261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303133964538574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794617772102356,0.1794661283493042,-4.35113634011941e-06,0.0,0.0001322515308856,0.0,0.0,7.288084983825684,0.0,0.0,0.0,0.2829959094524383,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206128600984811,-885.6340942382812,304.1475830078125,0.6171327233314514,0.0619853548705577,0.0562877096235752,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704521536827087,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011252924799919,-1798.6588134765625,304.1391906738281,0.8473780751228333,0.163669154047966,0.1143902093172073,293.1612548828125,297.1499938964844,293.1499938964844,0.1785559654235839,-3837.6279296875,304.1507263183594,0.9904814958572388,0.2570849955081939,0.2438466101884842,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238731866702,-578.7158203125,293.2438659667969,0.5704521536827087,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833180785179138,0.8306229710578918,0.8306229710578918,1.0,1.0,-0.8290427327156067,0.3244784474372864,0.5045642852783203,0.203425794839859,0.0,0.0,0.2561014592647552,24.40810775756836,25.0,-1.185874104499817,-5878.89697265625,66.76231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308436095714569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804385185241699,0.1804428696632385,-4.353061285655713e-06,0.0,0.000132789631607,0.0,0.0,7.33319616317749,0.0,0.0,0.0,0.2831738889217376,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206128600984811,-885.6340942382812,304.1475830078125,0.6171327233314514,0.0619853548705577,0.0562877096235752,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704521536827087,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011252924799919,-1798.6588134765625,304.1391906738281,0.8473780751228333,0.163669154047966,0.1143902093172073,293.1612548828125,297.1499938964844,293.1499938964844,0.1785559654235839,-3837.6279296875,304.1507263183594,0.9904814958572388,0.2570849955081939,0.2438466101884842,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238731866702,-578.7158203125,293.2438659667969,0.5704521536827087,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833180785179138,0.8306229710578918,0.8306229710578918,1.0,1.0,-0.8290427327156067,0.3244784474372864,0.5045642852783203,0.203425794839859,0.0,0.0,0.2561014592647552,24.40810775756836,25.0,-1.185874104499817,-5878.89697265625,66.76231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308436095714569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804385185241699,0.1804428696632385,-4.353061285655713e-06,0.0,0.000132789631607,0.0,0.0,7.33319616317749,0.0,0.0,0.0,0.2831738889217376,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210825577378273,-895.6168823242188,304.1476135253906,0.6196519732475281,0.0626785308122634,0.0569183379411697,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707701444625854,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034915447235107,-1832.524658203125,304.13885498046875,0.8528621196746826,0.1667516678571701,0.1165393367409706,293.16070556640625,297.1499938964844,293.1499938964844,0.1784200370311737,-3835.314453125,304.1507263183594,0.990675926208496,0.2569124400615692,0.2436840087175369,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908297453075,-566.1842041015625,293.1977233886719,0.5707701444625854,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836189180612564,0.8306946158409119,0.8306946158409119,1.0,1.0,-0.8321705460548401,0.3260601460933685,0.5061103701591492,0.2036222964525222,0.0,0.0,0.2576500177383423,24.38447952270508,25.0,-1.11012864112854,-5902.65625,67.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1314140260219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814989745616912,0.1815033257007599,-4.355173132353229e-06,0.0,0.0001333685358986,0.0,0.0,7.382291793823242,0.0,0.0,0.0,0.2833678424358368,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210825577378273,-895.6168823242188,304.1476135253906,0.6196519732475281,0.0626785308122634,0.0569183379411697,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707701444625854,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034915447235107,-1832.524658203125,304.13885498046875,0.8528621196746826,0.1667516678571701,0.1165393367409706,293.16070556640625,297.1499938964844,293.1499938964844,0.1784200370311737,-3835.314453125,304.1507263183594,0.990675926208496,0.2569124400615692,0.2436840087175369,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908297453075,-566.1842041015625,293.1977233886719,0.5707701444625854,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836189180612564,0.8306946158409119,0.8306946158409119,1.0,1.0,-0.8321705460548401,0.3260601460933685,0.5061103701591492,0.2036222964525222,0.0,0.0,0.2576500177383423,24.38447952270508,25.0,-1.11012864112854,-5902.65625,67.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1314140260219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814989745616912,0.1815033257007599,-4.355173132353229e-06,0.0,0.0001333685358986,0.0,0.0,7.382291793823242,0.0,0.0,0.0,0.2833678424358368,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215313825756311,-905.0075073242188,304.14764404296875,0.6219260692596436,0.0633290559053421,0.0575115568935871,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188746452332,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058676615357399,-1866.355712890625,304.1386108398437,0.8582646250724792,0.1698261052370071,0.118686094880104,293.1602478027344,297.1499938964844,293.1499938964844,0.1782751679420471,-3832.841064453125,304.1507263183594,0.9907801747322084,0.2567296326160431,0.2435127049684524,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578305417671,-553.6665649414062,293.1517028808594,0.5710188746452332,0.050000000745058,0.2281742691993713,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839276403188705,0.8307663202285767,0.8307663202285767,1.0,1.0,-0.8352430462837219,0.3276759088039398,0.5075671076774597,0.2036647796630859,0.0,0.0,0.2592878341674804,24.36803436279297,25.0,-1.0003851652145386,-5928.00634765625,67.69371795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.132021278142929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826309561729431,0.1826353222131729,-4.3574518713285215e-06,0.0,0.0001339848095085,0.0,0.0,7.434834957122803,0.0,0.0,0.0,0.2835757434368133,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215313825756311,-905.0075073242188,304.14764404296875,0.6219260692596436,0.0633290559053421,0.0575115568935871,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188746452332,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058676615357399,-1866.355712890625,304.1386108398437,0.8582646250724792,0.1698261052370071,0.118686094880104,293.1602478027344,297.1499938964844,293.1499938964844,0.1782751679420471,-3832.841064453125,304.1507263183594,0.9907801747322084,0.2567296326160431,0.2435127049684524,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578305417671,-553.6665649414062,293.1517028808594,0.5710188746452332,0.050000000745058,0.2281742691993713,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839276403188705,0.8307663202285767,0.8307663202285767,1.0,1.0,-0.8352430462837219,0.3276759088039398,0.5075671076774597,0.2036647796630859,0.0,0.0,0.2592878341674804,24.36803436279297,25.0,-1.0003851652145386,-5928.00634765625,67.69371795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.132021278142929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826309561729431,0.1826353222131729,-4.3574518713285215e-06,0.0,0.0001339848095085,0.0,0.0,7.434834957122803,0.0,0.0,0.0,0.2835757434368133,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.021747114136815,-909.471923828125,304.1476745605469,0.6229766607284546,0.0636380687355995,0.0577935650944709,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711176991462708,0.050000000745058,0.0481012128293514,293.0615539550781,297.1499938964844,293.1499938964844,0.1070556193590164,-1883.205322265625,304.1385192871094,0.8609257936477661,0.1713560074567794,0.1197552010416984,293.1600952148437,297.1499938964844,293.1499938964844,0.1781989187002182,-3831.537109375,304.1507263183594,0.9907985925674438,0.2566339373588562,0.2434232234954834,293.2900085449219,297.1499938964844,293.1499938964844,0.0014413315802812,-547.4071655273438,293.1286926269531,0.5711176991462708,0.050000000745058,0.2281714379787445,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,293.2902526855469,291.1376953125,1.0,0.1840839982032776,0.8308021426200867,0.8308021426200867,1.0,1.0,-0.8367530703544617,0.3284945487976074,0.5082585215568542,0.2036259919404983,0.0,0.0,0.2601380050182342,24.362319946289062,25.0,-0.9377294778823853,-5941.240234375,67.92784881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1323379725217819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183222159743309,0.1832265108823776,-4.358650130598107e-06,0.0,0.0001343062176601,0.0,0.0,7.462328910827637,0.0,0.0,0.0,0.2836846709251404,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219592433422803,-913.8307495117188,304.1477355957031,0.6239874958992004,0.0639444813132286,0.0580692626535892,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5712037086486816,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.1082434207201004,-1900.01025390625,304.1384582519531,0.8635657429695129,0.1728856563568115,0.1208221167325973,293.159912109375,297.1499938964844,293.1499938964844,0.1781200021505355,-3830.184814453125,304.1507263183594,0.9908005595207214,0.2565383315086365,0.2433323115110397,293.2894287109375,297.1499938964844,293.1499938964844,0.0014248312218114,-541.1453247070312,293.1057434082031,0.5712037086486816,0.050000000745058,0.2281689941883087,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,293.29156494140625,291.1374816894531,1.0,0.1842412948608398,0.830829381942749,0.830829381942749,1.0,1.0,-0.8382517099380493,0.3293225467205047,0.5089291930198669,0.2035479843616485,0.0,0.0,0.2609982192516327,24.357711791992188,25.0,-0.6573204398155212,-5954.50732421875,68.162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.1326625794172287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838268637657165,0.1838312298059463,-4.359884314908413e-06,0.0,0.000134635658469,0.0,0.0,7.490494251251221,0.0,0.0,0.0,0.2837962806224823,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223841220140457,-922.4693603515624,304.14776611328125,0.6259630918502808,0.0645530149340629,0.0586177259683609,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713536739349365,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106236353516578,-1933.558837890625,304.1383361816406,0.8688146471977234,0.1759425997734069,0.1229560300707817,293.1596069335937,297.1499938964844,293.1499938964844,0.1779573112726211,-3827.388671875,304.1507568359375,0.9907816052436828,0.2563498914241791,0.2431531548500061,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917338801547,-528.5755615234375,293.0602111816406,0.5713536739349365,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845586746931076,0.8308837413787842,0.8308837413787842,1.0,1.0,-0.8412497043609619,0.3310225903987884,0.5102271437644958,0.2032845318317413,0.0,0.0,0.2626765668392181,24.34970474243164,25.0,-0.1522024273872375,-5981.38037109375,68.63505554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333316415548324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850285232067108,0.1850328892469406,-4.36240134149557e-06,0.0,0.0001353146653855,0.0,0.0,7.546654224395752,0.0,0.0,0.0,0.2840195000171661,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223841220140457,-922.4693603515624,304.14776611328125,0.6259630918502808,0.0645530149340629,0.0586177259683609,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713536739349365,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106236353516578,-1933.558837890625,304.1383361816406,0.8688146471977234,0.1759425997734069,0.1229560300707817,293.1596069335937,297.1499938964844,293.1499938964844,0.1779573112726211,-3827.388671875,304.1507568359375,0.9907816052436828,0.2563498914241791,0.2431531548500061,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917338801547,-528.5755615234375,293.0602111816406,0.5713536739349365,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845586746931076,0.8308837413787842,0.8308837413787842,1.0,1.0,-0.8412497043609619,0.3310225903987884,0.5102271437644958,0.2032845318317413,0.0,0.0,0.2626765668392181,24.34970474243164,25.0,-0.1522024273872375,-5981.38037109375,68.63505554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333316415548324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850285232067108,0.1850328892469406,-4.36240134149557e-06,0.0,0.0001353146653855,0.0,0.0,7.546654224395752,0.0,0.0,0.0,0.2840195000171661,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228004325181245,-930.8299560546876,304.1478271484375,0.6278180480003357,0.0651356726884841,0.0591477341949939,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.571455717086792,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130011826753616,-1966.91259765625,304.1382751464844,0.8739573359489441,0.1789721995592117,0.1250755041837692,293.15936279296875,297.1499938964844,293.1499938964844,0.1777960956096649,-3824.623046875,304.1507873535156,0.990705907344818,0.2561582624912262,0.2429729700088501,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585682027041,-515.9832153320312,293.01446533203125,0.571455717086792,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848783940076828,0.8309381604194641,0.8309381604194641,1.0,1.0,-0.8442090153694153,0.3327769041061401,0.5114321112632751,0.202837124466896,0.0,0.0,0.2643787860870361,24.344995498657227,25.0,-0.3548849821090698,-6008.92724609375,69.10871887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340215504169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862345486879348,0.1862389147281646,-4.364923825050937e-06,0.0,0.0001360148453386,0.0,0.0,7.603127479553223,0.0,0.0,0.0,0.2842443883419037,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228004325181245,-930.8299560546876,304.1478271484375,0.6278180480003357,0.0651356726884841,0.0591477341949939,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.571455717086792,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130011826753616,-1966.91259765625,304.1382751464844,0.8739573359489441,0.1789721995592117,0.1250755041837692,293.15936279296875,297.1499938964844,293.1499938964844,0.1777960956096649,-3824.623046875,304.1507873535156,0.990705907344818,0.2561582624912262,0.2429729700088501,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585682027041,-515.9832153320312,293.01446533203125,0.571455717086792,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848783940076828,0.8309381604194641,0.8309381604194641,1.0,1.0,-0.8442090153694153,0.3327769041061401,0.5114321112632751,0.202837124466896,0.0,0.0,0.2643787860870361,24.344995498657227,25.0,-0.3548849821090698,-6008.92724609375,69.10871887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340215504169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862345486879348,0.1862389147281646,-4.364923825050937e-06,0.0,0.0001360148453386,0.0,0.0,7.603127479553223,0.0,0.0,0.0,0.2842443883419037,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231989584863185,-938.745361328125,304.1478881835937,0.6294959187507629,0.06568194180727,0.0596474707126617,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.571483314037323,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153632998466491,-1999.900390625,304.13824462890625,0.8789186477661133,0.1819581240415573,0.127167135477066,293.1591796875,297.1499938964844,293.1499938964844,0.1776359379291534,-3821.8837890625,304.1507873535156,0.9905370473861694,0.2559587061405182,0.2427868545055389,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252658536657,-503.3464660644531,292.9681701660156,0.571483314037323,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851982921361923,0.8309808373451233,0.8309808373451233,1.0,1.0,-0.8470944166183472,0.334621787071228,0.5124726295471191,0.2020674347877502,0.0,0.0,0.2661884427070617,24.344545364379883,25.0,-0.8708782196044922,-6038.38818359375,69.57894134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347287148237228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875121593475341,0.1875165253877639,-4.3675531742337625e-06,0.0,0.0001367325166938,0.0,0.0,7.663005828857422,0.0,0.0,0.0,0.284482330083847,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231989584863185,-938.745361328125,304.1478881835937,0.6294959187507629,0.06568194180727,0.0596474707126617,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.571483314037323,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153632998466491,-1999.900390625,304.13824462890625,0.8789186477661133,0.1819581240415573,0.127167135477066,293.1591796875,297.1499938964844,293.1499938964844,0.1776359379291534,-3821.8837890625,304.1507873535156,0.9905370473861694,0.2559587061405182,0.2427868545055389,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252658536657,-503.3464660644531,292.9681701660156,0.571483314037323,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851982921361923,0.8309808373451233,0.8309808373451233,1.0,1.0,-0.8470944166183472,0.334621787071228,0.5124726295471191,0.2020674347877502,0.0,0.0,0.2661884427070617,24.344545364379883,25.0,-0.8708782196044922,-6038.38818359375,69.57894134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347287148237228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875121593475341,0.1875165253877639,-4.3675531742337625e-06,0.0,0.0001367325166938,0.0,0.0,7.663005828857422,0.0,0.0,0.0,0.284482330083847,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235727932304143,-946.0975341796876,304.1479797363281,0.6309609413146973,0.0661821514368057,0.0601090602576732,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714206099510193,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.117699809372425,-2032.3875732421875,304.1382751464844,0.8836469054222107,0.1848855167627334,0.1292214840650558,293.1590881347656,297.1499938964844,293.1499938964844,0.1774739772081375,-3819.12158203125,304.1507873535156,0.990251362323761,0.2557460069656372,0.242590382695198,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917995918542,-490.6556396484375,292.9211730957031,0.5714206099510193,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855161488056183,0.8310234546661377,0.8310234546661377,1.0,1.0,-0.849880576133728,0.3365809321403503,0.5132995843887329,0.2008845061063766,0.0,0.0,0.2681703567504883,24.348722457885746,25.0,-1.526089787483215,-6070.48583984375,70.04197692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354549378156662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889087557792663,0.1889131218194961,-4.370396709418856e-06,0.0,0.0001374695420963,0.0,0.0,7.7285542488098145,0.0,0.0,0.0,0.2847425043582916,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235727932304143,-946.0975341796876,304.1479797363281,0.6309609413146973,0.0661821514368057,0.0601090602576732,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714206099510193,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.117699809372425,-2032.3875732421875,304.1382751464844,0.8836469054222107,0.1848855167627334,0.1292214840650558,293.1590881347656,297.1499938964844,293.1499938964844,0.1774739772081375,-3819.12158203125,304.1507873535156,0.990251362323761,0.2557460069656372,0.242590382695198,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917995918542,-490.6556396484375,292.9211730957031,0.5714206099510193,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855161488056183,0.8310234546661377,0.8310234546661377,1.0,1.0,-0.849880576133728,0.3365809321403503,0.5132995843887329,0.2008845061063766,0.0,0.0,0.2681703567504883,24.348722457885746,25.0,-1.526089787483215,-6070.48583984375,70.04197692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354549378156662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889087557792663,0.1889131218194961,-4.370396709418856e-06,0.0,0.0001374695420963,0.0,0.0,7.7285542488098145,0.0,0.0,0.0,0.2847425043582916,4.0,0.0,1.0
