time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237459074705839,-949.4790649414062,304.14801025390625,0.6315932869911194,0.066409133374691,0.0603203810751438,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713505744934082,0.050000000745058,0.0480998121201992,293.04736328125,297.1499938964844,293.1499938964844,0.1188515201210975,-2048.34814453125,304.1383056640625,0.8859012126922607,0.1863189041614532,0.1302288323640823,293.1590881347656,297.1499938964844,293.1499938964844,0.1773894876241684,-3817.681640625,304.1507873535156,0.9900558590888976,0.2556318044662475,0.2424856722354889,293.2861633300781,297.1499938964844,293.1499938964844,0.001274958718568,-484.271484375,292.8973693847656,0.5713505744934082,0.050000000745058,0.228164792060852,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.037353515625,293.3176574707031,291.134765625,1.0,0.185673326253891,0.8310447931289673,0.8310447931289673,1.0,1.0,-0.8512203097343445,0.3375982642173767,0.5136220455169678,0.2001289129257202,0.0,0.0,0.2692475318908691,24.35299491882324,25.0,-1.7462910413742063,-6087.73193359375,70.26874542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.283203125,18000.0,0.0,0.0,0.1358282268047332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896714717149734,0.1896758377552032,-4.371946033643326e-06,0.0,0.0001378483866574,0.0,0.0,7.764410018920898,0.0,0.0,0.0,0.2848846912384033,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239093136042356,-952.6571655273438,304.1480712890625,0.6321614980697632,0.0666211247444152,0.0605187229812145,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712572932243347,0.050000000745058,0.0481003709137439,293.0468139648437,297.1499938964844,293.1499938964844,0.119990773499012,-2064.102294921875,304.13836669921875,0.8880844712257385,0.1877321302890777,0.1312227845191955,293.1590881347656,297.1499938964844,293.1499938964844,0.1773007959127426,-3816.167724609375,304.1508178710937,0.9898273944854736,0.2555119693279266,0.2423761039972305,293.2860717773437,297.1499938964844,293.1499938964844,0.0012579791946336,-477.8344421386719,292.8734130859375,0.5712572932243347,0.050000000745058,0.2281674444675445,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267639160156,293.3222351074219,291.1340637207031,1.0,0.1858289837837219,0.8310561776161194,0.8310561776161194,1.0,1.0,-0.8525234460830688,0.3386339247226715,0.513889491558075,0.199277251958847,0.0,0.0,0.2703705430030823,24.35862159729004,25.0,-1.846566081047058,-6105.64794921875,70.49198913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.1362089365720749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904729157686233,0.1904772967100143,-4.373579940875061e-06,0.0,0.0001382347545586,0.0,0.0,7.802146911621094,0.0,0.0,0.0,0.2850344479084015,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242031943053007,-958.3384399414062,304.1482238769531,0.6330944895744324,0.0669962540268898,0.0608727000653743,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710020065307617,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.12222221493721,-2094.857666015625,304.1385192871094,0.8922191858291626,0.1904855072498321,0.1331627368927002,293.15924072265625,297.1499938964844,293.1499938964844,0.1771068423986435,-3812.849609375,304.15087890625,0.9892685413360596,0.2552526593208313,0.2421396821737289,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237400515004,-464.8515930175781,292.8250732421875,0.5710020065307617,0.050000000745058,0.2281747162342071,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33258056640625,291.1327514648437,1.0,0.1861342936754226,0.8310790061950684,0.8310790061950684,1.0,1.0,-0.8550030589103699,0.3407441079616546,0.5142589211463928,0.1973075717687606,0.0,0.0,0.2727402150630951,24.374156951904297,25.0,-1.8070851564407349,-6143.1708984375,70.9252700805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.136997252702713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921825408935547,0.1921869069337844,-4.377107870823238e-06,0.0,0.0001390348043059,0.0,0.0,7.882887363433838,0.0,0.0,0.0,0.285355269908905,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242031943053007,-958.3384399414062,304.1482238769531,0.6330944895744324,0.0669962540268898,0.0608727000653743,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710020065307617,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.12222221493721,-2094.857666015625,304.1385192871094,0.8922191858291626,0.1904855072498321,0.1331627368927002,293.15924072265625,297.1499938964844,293.1499938964844,0.1771068423986435,-3812.849609375,304.15087890625,0.9892685413360596,0.2552526593208313,0.2421396821737289,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237400515004,-464.8515930175781,292.8250732421875,0.5710020065307617,0.050000000745058,0.2281747162342071,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33258056640625,291.1327514648437,1.0,0.1861342936754226,0.8310790061950684,0.8310790061950684,1.0,1.0,-0.8550030589103699,0.3407441079616546,0.5142589211463928,0.1973075717687606,0.0,0.0,0.2727402150630951,24.374156951904297,25.0,-1.8070851564407349,-6143.1708984375,70.9252700805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.136997252702713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921825408935547,0.1921869069337844,-4.377107870823238e-06,0.0,0.0001390348043059,0.0,0.0,7.882887363433838,0.0,0.0,0.0,0.285355269908905,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244492515921592,-963.0594482421876,304.1484069824219,0.6337594389915466,0.0673044919967651,0.0611668676137924,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706679821014404,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243762522935867,-2124.41748046875,304.1387634277344,0.8960376977920532,0.1931299716234207,0.1350285410881042,293.1595153808594,297.1499938964844,293.1499938964844,0.1768850535154342,-3809.04150390625,304.15093994140625,0.9885836839675904,0.2549646496772766,0.2418771386146545,293.28631591796875,297.1499938964844,293.1499938964844,0.001188947353512,-451.6523132324219,292.7762451171875,0.5706679821014404,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.1864291429519653,0.8311018347740173,0.8311018347740173,1.0,1.0,-0.8572937846183777,0.3428561687469482,0.5144376158714294,0.1950794458389282,0.0,0.0,0.2752343714237213,24.39536666870117,25.0,-1.388641357421875,-6182.28125,71.33731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378266215324401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940126419067382,0.1940170228481292,-4.380953214422334e-06,0.0,0.0001398765016347,0.0,0.0,7.969696998596191,0.0,0.0,0.0,0.2857009470462799,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244492515921592,-963.0594482421876,304.1484069824219,0.6337594389915466,0.0673044919967651,0.0611668676137924,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706679821014404,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243762522935867,-2124.41748046875,304.1387634277344,0.8960376977920532,0.1931299716234207,0.1350285410881042,293.1595153808594,297.1499938964844,293.1499938964844,0.1768850535154342,-3809.04150390625,304.15093994140625,0.9885836839675904,0.2549646496772766,0.2418771386146545,293.28631591796875,297.1499938964844,293.1499938964844,0.001188947353512,-451.6523132324219,292.7762451171875,0.5706679821014404,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.1864291429519653,0.8311018347740173,0.8311018347740173,1.0,1.0,-0.8572937846183777,0.3428561687469482,0.5144376158714294,0.1950794458389282,0.0,0.0,0.2752343714237213,24.39536666870117,25.0,-1.388641357421875,-6182.28125,71.33731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378266215324401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940126419067382,0.1940170228481292,-4.380953214422334e-06,0.0,0.0001398765016347,0.0,0.0,7.969696998596191,0.0,0.0,0.0,0.2857009470462799,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246492214500904,-966.86865234375,304.1485900878906,0.6341956257820129,0.0675527602434158,0.0614053644239902,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832341194153,0.050000000745058,0.048106238245964,293.0465087890625,297.1499938964844,293.1499938964844,0.1264498978853225,-2152.7548828125,304.1390380859375,0.899580717086792,0.1956719756126403,0.1368210166692733,293.1598815917969,297.1499938964844,293.1499938964844,0.1766324639320373,-3804.689453125,304.15106201171875,0.9878039956092834,0.2546500265598297,0.2415889650583267,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535509256646,-438.2146301269531,292.7269897460937,0.5702832341194153,0.050000000745058,0.2281952798366546,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867114454507827,0.8311075568199158,0.8311075568199158,1.0,1.0,-0.8594011068344116,0.3449182510375976,0.514482855796814,0.1927243769168853,0.0,0.0,0.2777692675590515,24.42082023620605,25.0,-0.7334988117218018,-6221.919921875,71.72657775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386981606483459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195907637476921,0.195912018418312,-4.385025022202171e-06,0.0,0.0001407609961461,0.0,0.0,8.060027122497559,0.0,0.0,0.0,0.2860616147518158,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246492214500904,-966.86865234375,304.1485900878906,0.6341956257820129,0.0675527602434158,0.0614053644239902,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832341194153,0.050000000745058,0.048106238245964,293.0465087890625,297.1499938964844,293.1499938964844,0.1264498978853225,-2152.7548828125,304.1390380859375,0.899580717086792,0.1956719756126403,0.1368210166692733,293.1598815917969,297.1499938964844,293.1499938964844,0.1766324639320373,-3804.689453125,304.15106201171875,0.9878039956092834,0.2546500265598297,0.2415889650583267,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535509256646,-438.2146301269531,292.7269897460937,0.5702832341194153,0.050000000745058,0.2281952798366546,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867114454507827,0.8311075568199158,0.8311075568199158,1.0,1.0,-0.8594011068344116,0.3449182510375976,0.514482855796814,0.1927243769168853,0.0,0.0,0.2777692675590515,24.42082023620605,25.0,-0.7334988117218018,-6221.919921875,71.72657775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386981606483459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195907637476921,0.195912018418312,-4.385025022202171e-06,0.0,0.0001407609961461,0.0,0.0,8.060027122497559,0.0,0.0,0.0,0.2860616147518158,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.024811228737235,-969.9341430664062,304.1488037109375,0.6344689726829529,0.0677544698119163,0.061598964035511,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698816180229187,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284507513046264,-2179.99072265625,304.1393737792969,0.9029150009155272,0.1981221139430999,0.1385482549667358,293.1602783203125,297.1499938964844,293.1499938964844,0.1763533502817154,-3799.8701171875,304.1511535644531,0.986973762512207,0.2543151378631592,0.2412801384925842,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175676481798,-424.5456848144531,292.6774597167969,0.5698816180229187,0.050000000745058,0.2282068133354187,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,293.36944580078125,291.1312866210937,1.0,0.1869803518056869,0.831113338470459,0.831113338470459,1.0,1.0,-0.8613521456718445,0.3468888700008392,0.5144633054733276,0.1903844326734542,0.0,0.0,0.2802765369415283,24.44843864440918,25.0,-0.0447738282382488,-6261.22802734375,72.09426879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.228515625,18000.0,0.0,0.0,0.1396065950393676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978131532669067,0.1978175342082977,-4.389203695609467e-06,0.0,0.0001416829472873,0.0,0.0,8.151307106018066,0.0,0.0,0.0,0.2864270806312561,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.024811228737235,-969.9341430664062,304.1488037109375,0.6344689726829529,0.0677544698119163,0.061598964035511,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698816180229187,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284507513046264,-2179.99072265625,304.1393737792969,0.9029150009155272,0.1981221139430999,0.1385482549667358,293.1602783203125,297.1499938964844,293.1499938964844,0.1763533502817154,-3799.8701171875,304.1511535644531,0.986973762512207,0.2543151378631592,0.2412801384925842,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175676481798,-424.5456848144531,292.6774597167969,0.5698816180229187,0.050000000745058,0.2282068133354187,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,293.36944580078125,291.1312866210937,1.0,0.1869803518056869,0.831113338470459,0.831113338470459,1.0,1.0,-0.8613521456718445,0.3468888700008392,0.5144633054733276,0.1903844326734542,0.0,0.0,0.2802765369415283,24.44843864440918,25.0,-0.0447738282382488,-6261.22802734375,72.09426879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.228515625,18000.0,0.0,0.0,0.1396065950393676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978131532669067,0.1978175342082977,-4.389203695609467e-06,0.0,0.0001416829472873,0.0,0.0,8.151307106018066,0.0,0.0,0.0,0.2864270806312561,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248804111033678,-971.236572265625,304.1488952636719,0.6345626711845398,0.0678416490554809,0.0616820454597473,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696831941604614,0.050000000745058,0.0481098741292953,293.04791259765625,297.1499938964844,293.1499938964844,0.129422515630722,-2193.180419921875,304.1395263671875,0.904534876346588,0.1993109434843063,0.1393865495920181,293.1604919433594,297.1499938964844,293.1499938964844,0.1762053370475769,-3797.3115234375,304.1512145996094,0.986551821231842,0.2541421949863434,0.2411197423934936,293.2879638671875,297.1499938964844,293.1499938964844,0.0010993951000273,-417.6396179199219,292.6525573730469,0.5696831941604614,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.3755798339844,291.1314697265625,1.0,0.1871093660593032,0.8311161994934082,0.8311161994934082,1.0,1.0,-0.862273633480072,0.3478261530399322,0.5144474506378174,0.1892605274915695,0.0,0.0,0.2814998924732208,24.462570190429688,25.0,0.2908895313739776,-6280.52587890625,72.26996612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.275390625,18000.0,0.0,0.0,0.1400725692510604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198754608631134,0.1987590044736862,-4.391300990391756e-06,0.0,0.0001421558408765,0.0,0.0,8.196575164794922,0.0,0.0,0.0,0.2866086661815643,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249441564083099,-972.4329223632812,304.14898681640625,0.6346417665481567,0.0679230242967605,0.0617589689791202,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694910883903503,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.1303757578134536,-2206.095703125,304.13970947265625,0.9061490893363952,0.2004761099815368,0.1402085870504379,293.16070556640625,297.1499938964844,293.1499938964844,0.1760532855987548,-3794.68212890625,304.1512756347656,0.9861329793930054,0.2539674043655395,0.2409570068120956,293.2884216308594,297.1499938964844,293.1499938964844,0.001081098918803,-410.6849365234375,292.62762451171875,0.5694910883903503,0.050000000745058,0.2282180786132812,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.894287109375,293.3815612792969,291.1317749023437,1.0,0.1872349828481674,0.831112265586853,0.831112265586853,1.0,1.0,-0.8631650805473328,0.3487254083156585,0.5144396424293518,0.1881891787052154,0.0,0.0,0.2826932370662689,24.476661682128903,25.0,0.6216261982917786,-6299.47607421875,72.44084167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.375,18000.0,0.0,0.0,0.1405436694622039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996805816888809,0.1996849775314331,-4.393382823764114e-06,0.0,0.0001426339586032,0.0,0.0,8.241206169128418,0.0,0.0,0.0,0.2867879271507263,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250615533441305,-974.6265869140624,304.14910888671875,0.6347891688346863,0.0680768638849258,0.061901856213808,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.569135844707489,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.1322249472141266,-2231.082275390625,304.1400451660156,0.90935480594635,0.2027326077222824,0.1418024748563766,293.1611022949219,297.1499938964844,293.1499938964844,0.1757413297891616,-3789.2841796875,304.1513671875,0.9853220582008362,0.2536171972751617,0.2406289726495742,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442453203722,-396.6719665527344,292.57769775390625,0.569135844707489,0.050000000745058,0.228228360414505,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,293.39276123046875,291.1327209472656,1.0,0.187476560473442,0.8311043381690979,0.8311043381690979,1.0,1.0,-0.8648704290390015,0.3503962755203247,0.5144741535186768,0.1862590312957763,0.0,0.0,0.2849650681018829,24.504318237304688,25.0,1.2709685564041138,-6336.0625,72.76951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.1414932459592819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014656364917755,0.2014700323343277,-4.397455086291302e-06,0.0,0.0001435976591892,0.0,0.0,8.327553749084473,0.0,0.0,0.0,0.287135362625122,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250615533441305,-974.6265869140624,304.14910888671875,0.6347891688346863,0.0680768638849258,0.061901856213808,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.569135844707489,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.1322249472141266,-2231.082275390625,304.1400451660156,0.90935480594635,0.2027326077222824,0.1418024748563766,293.1611022949219,297.1499938964844,293.1499938964844,0.1757413297891616,-3789.2841796875,304.1513671875,0.9853220582008362,0.2536171972751617,0.2406289726495742,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442453203722,-396.6719665527344,292.57769775390625,0.569135844707489,0.050000000745058,0.228228360414505,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,293.39276123046875,291.1327209472656,1.0,0.187476560473442,0.8311043381690979,0.8311043381690979,1.0,1.0,-0.8648704290390015,0.3503962755203247,0.5144741535186768,0.1862590312957763,0.0,0.0,0.2849650681018829,24.504318237304688,25.0,1.2709685564041138,-6336.0625,72.76951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.1414932459592819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014656364917755,0.2014700323343277,-4.397455086291302e-06,0.0,0.0001435976591892,0.0,0.0,8.327553749084473,0.0,0.0,0.0,0.287135362625122,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251751411706209,-976.739013671875,304.14923095703125,0.6349737644195557,0.0682321339845657,0.0620416738092899,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688347816467285,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.1339870542287826,-2254.809326171875,304.1404113769531,0.9125104546546936,0.2048800587654113,0.1433204710483551,293.1614074707031,297.1499938964844,293.1499938964844,0.175426498055458,-3783.83447265625,304.15142822265625,0.9845761656761168,0.2532748281955719,0.2403053492307663,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071288561448,-382.5544738769531,292.5278015136719,0.5688347816467285,0.050000000745058,0.2282370924949646,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877050548791885,0.8310964107513428,0.8310964107513428,1.0,1.0,-0.8664841055870056,0.3518721163272857,0.5146119594573975,0.1846914291381836,0.0,0.0,0.2870340347290039,24.530418395996094,25.0,1.7421334981918335,-6369.99365234375,73.0813217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30859375,18000.0,0.0,0.0,0.1424381136894226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031172662973404,0.2031216770410537,-4.401304067869205e-06,0.0,0.0001445565721951,0.0,0.0,8.407840728759766,0.0,0.0,0.0,0.2874592840671539,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251751411706209,-976.739013671875,304.14923095703125,0.6349737644195557,0.0682321339845657,0.0620416738092899,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688347816467285,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.1339870542287826,-2254.809326171875,304.1404113769531,0.9125104546546936,0.2048800587654113,0.1433204710483551,293.1614074707031,297.1499938964844,293.1499938964844,0.175426498055458,-3783.83447265625,304.15142822265625,0.9845761656761168,0.2532748281955719,0.2403053492307663,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071288561448,-382.5544738769531,292.5278015136719,0.5688347816467285,0.050000000745058,0.2282370924949646,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877050548791885,0.8310964107513428,0.8310964107513428,1.0,1.0,-0.8664841055870056,0.3518721163272857,0.5146119594573975,0.1846914291381836,0.0,0.0,0.2870340347290039,24.530418395996094,25.0,1.7421334981918335,-6369.99365234375,73.0813217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30859375,18000.0,0.0,0.0,0.1424381136894226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031172662973404,0.2031216770410537,-4.401304067869205e-06,0.0,0.0001445565721951,0.0,0.0,8.407840728759766,0.0,0.0,0.0,0.2874592840671539,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252986401319503,-979.0327758789062,304.1492614746094,0.6352465748786926,0.0684051141142845,0.0621935240924358,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.568590521812439,0.050000000745058,0.0481165461242198,293.05419921875,297.1499938964844,293.1499938964844,0.1356655359268188,-2277.33935546875,304.14080810546875,0.9156017303466796,0.2069180160760879,0.1447630077600479,293.1615600585937,297.1499938964844,293.1499938964844,0.1751231998205185,-3778.58935546875,304.1514587402344,0.983912229537964,0.2529512643814087,0.2399964034557342,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699733927845,-368.4228210449219,292.4778747558594,0.568590521812439,0.050000000745058,0.2282441854476928,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.4108581542969,291.1353759765625,1.0,0.1879221647977829,0.8310872316360474,0.8310872316360474,1.0,1.0,-0.8680369257926941,0.3531830310821533,0.5148538947105408,0.1834533661603927,0.0,0.0,0.2889193892478943,24.55400276184082,25.0,1.9296860694885247,-6402.2724609375,73.37993621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90625,18000.0,0.0,0.0,0.1433575749397277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046326249837875,0.2046370357275009,-4.404872470331611e-06,0.0,0.0001454897137591,0.0,0.0,8.481778144836426,0.0,0.0,0.0,0.2877581417560577,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252986401319503,-979.0327758789062,304.1492614746094,0.6352465748786926,0.0684051141142845,0.0621935240924358,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.568590521812439,0.050000000745058,0.0481165461242198,293.05419921875,297.1499938964844,293.1499938964844,0.1356655359268188,-2277.33935546875,304.14080810546875,0.9156017303466796,0.2069180160760879,0.1447630077600479,293.1615600585937,297.1499938964844,293.1499938964844,0.1751231998205185,-3778.58935546875,304.1514587402344,0.983912229537964,0.2529512643814087,0.2399964034557342,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699733927845,-368.4228210449219,292.4778747558594,0.568590521812439,0.050000000745058,0.2282441854476928,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.4108581542969,291.1353759765625,1.0,0.1879221647977829,0.8310872316360474,0.8310872316360474,1.0,1.0,-0.8680369257926941,0.3531830310821533,0.5148538947105408,0.1834533661603927,0.0,0.0,0.2889193892478943,24.55400276184082,25.0,1.9296860694885247,-6402.2724609375,73.37993621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90625,18000.0,0.0,0.0,0.1433575749397277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046326249837875,0.2046370357275009,-4.404872470331611e-06,0.0,0.0001454897137591,0.0,0.0,8.481778144836426,0.0,0.0,0.0,0.2877581417560577,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254389625042676,-981.6287841796876,304.1492919921875,0.6356295347213745,0.0686038509011268,0.0623671598732471,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683922171592712,0.050000000745058,0.0481177642941474,293.05670166015625,297.1499938964844,293.1499938964844,0.1372473239898681,-2298.49951171875,304.1412353515625,0.9185824394226074,0.2088370770215988,0.1461238116025924,293.1615905761719,297.1499938964844,293.1499938964844,0.1748326867818832,-3773.560546875,304.1514587402344,0.9833285212516784,0.2526540458202362,0.2397106289863586,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327903972007,-354.2756042480469,292.4283447265625,0.5683922171592712,0.050000000745058,0.2282499521970749,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4179077148437,291.13726806640625,1.0,0.1881292462348938,0.831078052520752,0.831078052520752,1.0,1.0,-0.869543731212616,0.3543754816055298,0.5151682496070862,0.1824493110179901,0.0,0.0,0.2905434668064117,24.574874877929688,25.0,2.6434500217437744,-6434.88134765625,73.6675033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1442414373159408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205979436635971,0.2059838473796844,-4.408128916111309e-06,0.0,0.0001463867229176,0.0,0.0,8.547820091247559,0.0,0.0,0.0,0.2880255579948425,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254389625042676,-981.6287841796876,304.1492919921875,0.6356295347213745,0.0686038509011268,0.0623671598732471,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683922171592712,0.050000000745058,0.0481177642941474,293.05670166015625,297.1499938964844,293.1499938964844,0.1372473239898681,-2298.49951171875,304.1412353515625,0.9185824394226074,0.2088370770215988,0.1461238116025924,293.1615905761719,297.1499938964844,293.1499938964844,0.1748326867818832,-3773.560546875,304.1514587402344,0.9833285212516784,0.2526540458202362,0.2397106289863586,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327903972007,-354.2756042480469,292.4283447265625,0.5683922171592712,0.050000000745058,0.2282499521970749,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4179077148437,291.13726806640625,1.0,0.1881292462348938,0.831078052520752,0.831078052520752,1.0,1.0,-0.869543731212616,0.3543754816055298,0.5151682496070862,0.1824493110179901,0.0,0.0,0.2905434668064117,24.574874877929688,25.0,2.6434500217437744,-6434.88134765625,73.6675033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1442414373159408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205979436635971,0.2059838473796844,-4.408128916111309e-06,0.0,0.0001463867229176,0.0,0.0,8.547820091247559,0.0,0.0,0.0,0.2880255579948425,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255163628607988,-983.0565795898438,304.1492614746094,0.635864794254303,0.0687136426568031,0.0624631829559803,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5683093667030334,0.050000000745058,0.048118270933628,293.0580444335937,297.1499938964844,293.1499938964844,0.1379988640546798,-2308.52783203125,304.1414489746094,0.9200207591056824,0.2097493559122085,0.1467711776494979,293.1615295410156,297.1499938964844,293.1499938964844,0.1746937036514282,-3771.15234375,304.1514587402344,0.9830679297447203,0.2525167167186737,0.2395780384540558,293.29229736328125,297.1499938964844,293.1499938964844,0.0009142170310951,-347.2072448730469,292.40380859375,0.5683093667030334,0.050000000745058,0.2282523661851883,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,293.42108154296875,291.13836669921875,1.0,0.1882292330265045,0.8310734629631042,0.8310734629631042,1.0,1.0,-0.8702802062034607,0.3549280762672424,0.5153521299362183,0.1820337921380996,0.0,0.0,0.2912241816520691,24.584396362304688,25.0,2.829380512237549,-6450.23291015625,73.80731964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,305.46240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30859375,18000.0,0.0,0.0,0.1446674615144729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065553963184356,0.206559807062149,-4.409575012687128e-06,0.0,0.0001468190894229,0.0,0.0,8.576210975646973,0.0,0.0,0.0,0.288141131401062,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255993138998746,-984.5870361328124,304.1492614746094,0.6361282467842102,0.0688302665948867,0.0625652447342872,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.568236768245697,0.050000000745058,0.0481187179684639,293.0594787597656,297.1499938964844,293.1499938964844,0.1387279778718948,-2318.2451171875,304.1416931152344,0.9214244484901428,0.2106318324804306,0.1473975777626037,293.1614685058594,297.1499938964844,293.1499938964844,0.1745625734329223,-3768.8837890625,304.15142822265625,0.9828277826309204,0.25238698720932,0.2394524365663528,293.2925720214844,297.1499938964844,293.1499938964844,0.0008956550154834,-340.1451721191406,292.3792419433594,0.568236768245697,0.050000000745058,0.2282544821500778,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.781005859375,293.4241027832031,291.1393127441406,1.0,0.1883271187543869,0.8310698866844177,0.8310698866844177,1.0,1.0,-0.8710067272186279,0.3554532825946808,0.5155534744262695,0.1816737651824951,0.0,0.0,0.2918464839458465,24.593372344970703,25.0,2.692715167999268,-6464.76611328125,73.9448013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294738769531,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.830078125,18000.0,0.0,0.0,0.1450807750225067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070757448673248,0.2070801556110382,-4.410886049299734e-06,0.0,0.0001472385483793,0.0,0.0,8.601895332336426,0.0,0.0,0.0,0.2882459163665771,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257859732955694,-988.0347290039062,304.1492004394531,0.636752724647522,0.0690926313400268,0.0627910196781158,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681235790252686,0.050000000745058,0.0481194108724594,293.0625,297.1499938964844,293.1499938964844,0.1401263326406479,-2336.855224609375,304.1421203613281,0.9241357445716858,0.2123147994279861,0.1485909074544906,293.1611633300781,297.1499938964844,293.1499938964844,0.174330398440361,-3764.883544921875,304.1513366699219,0.9824135303497314,0.2521544992923736,0.2392241805791854,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586558396928,-326.07769775390625,292.3297119140625,0.5681235790252686,0.050000000745058,0.2282577753067016,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607727050781,293.4284362792969,291.1405944824219,1.0,0.1885173618793487,0.8310628533363342,0.8310628533363342,1.0,1.0,-0.8724406361579895,0.3564290404319763,0.5160115957260132,0.1811153143644333,0.0,0.0,0.2930124402046203,24.60942649841309,25.0,1.7554939985275269,-6492.4833984375,74.21419525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,305.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1458637714385986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080269157886505,0.2080313265323639,-4.413217084220378e-06,0.0,0.0001480331848142,0.0,0.0,8.648785591125488,0.0,0.0,0.0,0.2884368002414703,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257859732955694,-988.0347290039062,304.1492004394531,0.636752724647522,0.0690926313400268,0.0627910196781158,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681235790252686,0.050000000745058,0.0481194108724594,293.0625,297.1499938964844,293.1499938964844,0.1401263326406479,-2336.855224609375,304.1421203613281,0.9241357445716858,0.2123147994279861,0.1485909074544906,293.1611633300781,297.1499938964844,293.1499938964844,0.174330398440361,-3764.883544921875,304.1513366699219,0.9824135303497314,0.2521544992923736,0.2392241805791854,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586558396928,-326.07769775390625,292.3297119140625,0.5681235790252686,0.050000000745058,0.2282577753067016,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607727050781,293.4284362792969,291.1405944824219,1.0,0.1885173618793487,0.8310628533363342,0.8310628533363342,1.0,1.0,-0.8724406361579895,0.3564290404319763,0.5160115957260132,0.1811153143644333,0.0,0.0,0.2930124402046203,24.60942649841309,25.0,1.7554939985275269,-6492.4833984375,74.21419525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,305.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1458637714385986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080269157886505,0.2080313265323639,-4.413217084220378e-06,0.0,0.0001480331848142,0.0,0.0,8.648785591125488,0.0,0.0,0.0,0.2884368002414703,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260318573564291,-992.581787109375,304.1490478515625,0.6376473307609558,0.0694387406110763,0.0630811303853988,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680824518203735,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1414693295955658,-2354.709228515625,304.1425170898437,0.92680561542511,0.213920459151268,0.1497227549552917,293.1606140136719,297.1499938964844,293.1499938964844,0.1741617321968078,-3762.014404296875,304.15118408203125,0.9821491837501526,0.2519828677177429,0.2390464544296264,293.2932434082031,297.1499938964844,293.1499938964844,0.0008222378091886,-312.2465515136719,292.2797241210937,0.5680824518203735,0.050000000745058,0.2282589524984359,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.1887028068304062,0.831055760383606,0.831055760383606,1.0,1.0,-0.8739355206489563,0.3573508560657501,0.5165846943855286,0.1807724684476852,0.0,0.0,0.2942338585853576,24.61895179748535,25.0,0.2304999232292175,-6520.89306640625,74.48502349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94842529296875,305.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.1465837806463241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089803516864776,0.208984762430191,-4.415399871504633e-06,0.0,0.0001487639092374,0.0,0.0,8.695578575134277,0.0,0.0,0.0,0.2886258065700531,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260318573564291,-992.581787109375,304.1490478515625,0.6376473307609558,0.0694387406110763,0.0630811303853988,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680824518203735,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1414693295955658,-2354.709228515625,304.1425170898437,0.92680561542511,0.213920459151268,0.1497227549552917,293.1606140136719,297.1499938964844,293.1499938964844,0.1741617321968078,-3762.014404296875,304.15118408203125,0.9821491837501526,0.2519828677177429,0.2390464544296264,293.2932434082031,297.1499938964844,293.1499938964844,0.0008222378091886,-312.2465515136719,292.2797241210937,0.5680824518203735,0.050000000745058,0.2282589524984359,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.1887028068304062,0.831055760383606,0.831055760383606,1.0,1.0,-0.8739355206489563,0.3573508560657501,0.5165846943855286,0.1807724684476852,0.0,0.0,0.2942338585853576,24.61895179748535,25.0,0.2304999232292175,-6520.89306640625,74.48502349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94842529296875,305.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.1465837806463241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089803516864776,0.208984762430191,-4.415399871504633e-06,0.0,0.0001487639092374,0.0,0.0,8.695578575134277,0.0,0.0,0.0,0.2886258065700531,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263453088700771,-998.3535766601562,304.1488342285156,0.6388509273529053,0.0698645040392875,0.06344685703516,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681155920028687,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427604854106903,-2371.847412109375,304.1428527832031,0.9294602274894714,0.2154501378536224,0.1508035063743591,293.1598205566406,297.1499938964844,293.1499938964844,0.1740566194057464,-3760.25830078125,304.1509704589844,0.9820529222488404,0.2518767714500427,0.2389308810234069,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864808430895,-298.67218017578125,292.23004150390625,0.5681155920028687,0.050000000745058,0.2282579839229583,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888871937990188,0.8310476541519165,0.8310476541519165,1.0,1.0,-0.8755313754081726,0.3582458198070526,0.5172855854034424,0.1806303560733795,0.0,0.0,0.2955632209777832,24.621562957763672,25.0,-0.3476372957229614,-6551.41650390625,74.7636489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472517400979995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100298255681991,0.2100342512130737,-4.417740910866996e-06,0.0,0.0001494417956564,0.0,0.0,8.74705696105957,0.0,0.0,0.0,0.2888324856758117,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263453088700771,-998.3535766601562,304.1488342285156,0.6388509273529053,0.0698645040392875,0.06344685703516,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681155920028687,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427604854106903,-2371.847412109375,304.1428527832031,0.9294602274894714,0.2154501378536224,0.1508035063743591,293.1598205566406,297.1499938964844,293.1499938964844,0.1740566194057464,-3760.25830078125,304.1509704589844,0.9820529222488404,0.2518767714500427,0.2389308810234069,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864808430895,-298.67218017578125,292.23004150390625,0.5681155920028687,0.050000000745058,0.2282579839229583,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888871937990188,0.8310476541519165,0.8310476541519165,1.0,1.0,-0.8755313754081726,0.3582458198070526,0.5172855854034424,0.1806303560733795,0.0,0.0,0.2955632209777832,24.621562957763672,25.0,-0.3476372957229614,-6551.41650390625,74.7636489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472517400979995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100298255681991,0.2100342512130737,-4.417740910866996e-06,0.0,0.0001494417956564,0.0,0.0,8.74705696105957,0.0,0.0,0.0,0.2888324856758117,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267174243927001,-1004.96630859375,304.14862060546875,0.6402739882469177,0.0703472569584846,0.063868299126625,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681933164596558,0.050000000745058,0.0481189750134944,293.07159423828125,297.1499938964844,293.1499938964844,0.1439777314662933,-2387.965576171875,304.1431884765625,0.9320223927497864,0.2168861031532287,0.1518216729164123,293.1588439941406,297.1499938964844,293.1499938964844,0.1739981174468994,-3759.30224609375,304.1507263183594,0.9820787906646729,0.251826524734497,0.2388701885938644,293.292724609375,297.1499938964844,293.1499938964844,0.0007512668380513,-285.3013000488281,292.1813049316406,0.5681933164596558,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890720725059509,0.8310396075248718,0.8310396075248718,1.0,1.0,-0.8771829605102539,0.359103798866272,0.5180791616439819,0.1806551367044448,0.0,0.0,0.296906054019928,24.62091445922852,25.0,-0.2732081711292267,-6582.20458984375,75.04779815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478826403617859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111132740974426,0.211117684841156,-4.42022565039224e-06,0.0,0.0001500820799265,0.0,0.0,8.800433158874512,0.0,0.0,0.0,0.2890473306179046,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267174243927001,-1004.96630859375,304.14862060546875,0.6402739882469177,0.0703472569584846,0.063868299126625,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681933164596558,0.050000000745058,0.0481189750134944,293.07159423828125,297.1499938964844,293.1499938964844,0.1439777314662933,-2387.965576171875,304.1431884765625,0.9320223927497864,0.2168861031532287,0.1518216729164123,293.1588439941406,297.1499938964844,293.1499938964844,0.1739981174468994,-3759.30224609375,304.1507263183594,0.9820787906646729,0.251826524734497,0.2388701885938644,293.292724609375,297.1499938964844,293.1499938964844,0.0007512668380513,-285.3013000488281,292.1813049316406,0.5681933164596558,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890720725059509,0.8310396075248718,0.8310396075248718,1.0,1.0,-0.8771829605102539,0.359103798866272,0.5180791616439819,0.1806551367044448,0.0,0.0,0.296906054019928,24.62091445922852,25.0,-0.2732081711292267,-6582.20458984375,75.04779815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478826403617859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111132740974426,0.211117684841156,-4.42022565039224e-06,0.0,0.0001500820799265,0.0,0.0,8.800433158874512,0.0,0.0,0.0,0.2890473306179046,4.0,0.0,1.0
