time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269215777516365,-1008.5523681640624,304.14849853515625,0.6410467028617859,0.0706054791808128,0.0640952736139297,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682416558265686,0.050000000745058,0.0481186732649803,293.0731811523437,297.1499938964844,293.1499938964844,0.1445557326078415,-2395.6064453125,304.14337158203125,0.9332484006881714,0.2175644338130951,0.1523037701845169,293.1582946777344,297.1499938964844,293.1499938964844,0.1739857196807861,-3759.114990234375,304.150634765625,0.9821252822875975,0.2518197298049927,0.2388578653335571,293.2924499511719,297.1499938964844,293.1499938964844,0.0007338321302086,-278.68145751953125,292.1571960449219,0.5682416558265686,0.050000000745058,0.2282542735338211,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,293.4245300292969,291.139892578125,1.0,0.1891648024320602,0.8310355544090271,0.8310355544090271,1.0,1.0,-0.8780170679092407,0.3595165014266968,0.518500566482544,0.1807196885347366,0.0,0.0,0.2975861132144928,24.620210647583008,25.0,-0.4538756906986236,-6596.17333984375,75.1910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.1481865495443344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116594165563583,0.2116638422012329,-4.4214889385330025e-06,0.0,0.0001503905077697,0.0,0.0,8.827397346496582,0.0,0.0,0.0,0.2891561090946197,4.0,0.0,1.0
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271052420139312,-1012.2869262695312,304.1484375,0.6418505907058716,0.0708725899457931,0.0643307864665985,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682936310768127,0.050000000745058,0.0481183528900146,293.0747985839844,297.1499938964844,293.1499938964844,0.1451169848442077,-2403.022705078125,304.1435546875,0.9344335794448853,0.2182167321443557,0.1527678966522216,293.1577453613281,297.1499938964844,293.1499938964844,0.1739874184131622,-3759.17724609375,304.1505126953125,0.9821885824203492,0.251823365688324,0.2388557493686676,293.2921142578125,297.1499938964844,293.1499938964844,0.0007164606940932,-272.0888061523437,292.13299560546875,0.5682936310768127,0.050000000745058,0.2282527536153793,291.1395568847656,291.1499938964844,269.6067810058594,267.6473999023437,283.6766052246094,293.42431640625,291.139404296875,1.0,0.1892576962709427,0.8310292959213257,0.8310292959213257,1.0,1.0,-0.8788520097732544,0.3599179983139038,0.5189340114593506,0.1808132827281952,0.0,0.0,0.2983188927173614,24.61952781677246,25.0,-1.0932472944259644,-6609.40380859375,75.33466339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980224609375,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.1484820395708084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122299373149871,0.2122343629598617,-4.422776783030713e-06,0.0,0.0001506903936387,0.0,0.0,8.855533599853516,0.0,0.0,0.0,0.2892695963382721,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274490714073181,-1020.1896362304688,304.1483764648437,0.6435379385948181,0.0714307948946952,0.0648243501782417,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684034824371338,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461840718984604,-2417.11083984375,304.1439208984375,0.9366685152053832,0.2194399833679199,0.153640016913414,293.1566162109375,297.1499938964844,293.1499938964844,0.1740281283855438,-3759.95751953125,304.1502685546875,0.9823564887046814,0.2518598437309265,0.2388798892498016,293.2914123535156,297.1499938964844,293.1499938964844,0.000682165089529,-259.07958984375,292.084228515625,0.5684034824371338,0.050000000745058,0.2282495349645614,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.189443752169609,0.8310167193412781,0.8310167193412781,1.0,1.0,-0.8805153965950012,0.3606888055801391,0.5198265910148621,0.1810731589794159,0.0,0.0,0.3000198900699615,24.618661880493164,25.0,-1.9279654026031487,-6636.845703125,75.62213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.568359375,18000.0,0.0,0.0,0.1490480750799179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135492265224456,0.2135536521673202,-4.425644874572754e-06,0.0,0.0001512648450443,0.0,0.0,8.920491218566895,0.0,0.0,0.0,0.2895301580429077,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274490714073181,-1020.1896362304688,304.1483764648437,0.6435379385948181,0.0714307948946952,0.0648243501782417,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684034824371338,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461840718984604,-2417.11083984375,304.1439208984375,0.9366685152053832,0.2194399833679199,0.153640016913414,293.1566162109375,297.1499938964844,293.1499938964844,0.1740281283855438,-3759.95751953125,304.1502685546875,0.9823564887046814,0.2518598437309265,0.2388798892498016,293.2914123535156,297.1499938964844,293.1499938964844,0.000682165089529,-259.07958984375,292.084228515625,0.5684034824371338,0.050000000745058,0.2282495349645614,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.189443752169609,0.8310167193412781,0.8310167193412781,1.0,1.0,-0.8805153965950012,0.3606888055801391,0.5198265910148621,0.1810731589794159,0.0,0.0,0.3000198900699615,24.618661880493164,25.0,-1.9279654026031487,-6636.845703125,75.62213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.568359375,18000.0,0.0,0.0,0.1490480750799179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135492265224456,0.2135536521673202,-4.425644874572754e-06,0.0,0.0001512648450443,0.0,0.0,8.920491218566895,0.0,0.0,0.0,0.2895301580429077,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276542119681835,-1025.1168212890625,304.1483764648437,0.6445963978767395,0.0717801824212074,0.0651340335607528,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5684706568717957,0.050000000745058,0.0481172576546669,293.08026123046875,297.1499938964844,293.1499938964844,0.146777257323265,-2424.9248046875,304.1441650390625,0.9379135966300964,0.2201189249753952,0.1541249006986618,293.1559143066406,297.1499938964844,293.1499938964844,0.1740658283233642,-3760.646484375,304.150146484375,0.9824797511100768,0.2518998384475708,0.2389120012521743,293.2909240722656,297.1499938964844,293.1499938964844,0.0006617738399654,-251.3419952392578,292.0553894042969,0.5684706568717957,0.050000000745058,0.2282475680112838,291.13726806640625,291.1499938964844,269.5417785644531,267.6123962402344,283.6469116210937,293.4249267578125,291.1371154785156,1.0,0.1895553767681121,0.8310091495513916,0.8310091495513916,1.0,1.0,-0.8815047144889832,0.3611319363117218,0.520372748374939,0.181266650557518,0.0,0.0,0.3011171221733093,24.6186466217041,25.0,-1.6751136779785156,-6654.07470703125,75.79424285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,305.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.064453125,18000.0,0.0,0.0,0.1493763476610183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144343256950378,0.2144387513399124,-4.42761802332825e-06,0.0,0.0001515980111435,0.0,0.0,8.964249610900879,0.0,0.0,0.0,0.2897056043148041,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277954656630754,-1028.4635009765625,304.1483459472656,0.6453171968460083,0.0720179229974746,0.0653450414538383,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685153603553772,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471541672945022,-2429.882568359375,304.1443176269531,0.9387068152427672,0.22055085003376,0.1544337421655655,293.1554260253906,297.1499938964844,293.1499938964844,0.1740945130586624,-3761.162353515625,304.15008544921875,0.9825690388679504,0.2519327998161316,0.2389395236968994,293.29058837890625,297.1499938964844,293.1499938964844,0.000648230779916,-246.2014617919922,292.036376953125,0.5685153603553772,0.050000000745058,0.2282462567090988,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,293.42535400390625,291.13677978515625,1.0,0.1896297186613083,0.8310041427612305,0.8310041427612305,1.0,1.0,-0.8821597695350647,0.3614202737808227,0.5207394957542419,0.181407630443573,0.0,0.0,0.3018548786640167,24.618860244750977,25.0,-1.4293190240859983,-6665.4267578125,75.90869903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1495928168296814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150369882583618,0.2150414139032364,-4.428996362548787e-06,0.0,0.0001518176868557,0.0,0.0,8.99415111541748,0.0,0.0,0.0,0.2898258566856384,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281674824655056,-1037.069091796875,304.1482849121094,0.6471707224845886,0.0726295113563537,0.0658886730670929,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686242580413818,0.050000000745058,0.048116311430931,293.0852355957031,297.1499938964844,293.1499938964844,0.1480279266834259,-2441.355712890625,304.1447448730469,0.9405444264411926,0.2215504348278045,0.1551496237516403,293.1542358398437,297.1499938964844,293.1499938964844,0.1741837263107299,-3762.745849609375,304.14990234375,0.9828147292137146,0.2520381510257721,0.2390306442975998,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146146915853,-233.4394378662109,291.9893493652344,0.5686242580413818,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898149400949478,0.8309913873672485,0.8309913873672485,1.0,1.0,-0.8837761878967285,0.3621183037757873,0.5216578245162964,0.1817899793386459,0.0,0.0,0.3037388920783996,24.62032890319824,25.0,-0.9640470147132874,-6693.53857421875,76.1930923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036926269531,305.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1501275300979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165808081626892,0.2165852487087249,-4.432586138136685e-06,0.0,0.0001523603568784,0.0,0.0,9.071012496948242,0.0,0.0,0.0,0.2901360094547272,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281674824655056,-1037.069091796875,304.1482849121094,0.6471707224845886,0.0726295113563537,0.0658886730670929,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686242580413818,0.050000000745058,0.048116311430931,293.0852355957031,297.1499938964844,293.1499938964844,0.1480279266834259,-2441.355712890625,304.1447448730469,0.9405444264411926,0.2215504348278045,0.1551496237516403,293.1542358398437,297.1499938964844,293.1499938964844,0.1741837263107299,-3762.745849609375,304.14990234375,0.9828147292137146,0.2520381510257721,0.2390306442975998,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146146915853,-233.4394378662109,291.9893493652344,0.5686242580413818,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898149400949478,0.8309913873672485,0.8309913873672485,1.0,1.0,-0.8837761878967285,0.3621183037757873,0.5216578245162964,0.1817899793386459,0.0,0.0,0.3037388920783996,24.62032890319824,25.0,-0.9640470147132874,-6693.53857421875,76.1930923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036926269531,305.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1501275300979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165808081626892,0.2165852487087249,-4.432586138136685e-06,0.0,0.0001523603568784,0.0,0.0,9.071012496948242,0.0,0.0,0.0,0.2901360094547272,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285725109279155,-1045.9434814453125,304.1481628417969,0.6490835547447205,0.0732616484165191,0.066451571881771,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687264204025269,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488037556409835,-2451.51025390625,304.14520263671875,0.9421839118003844,0.2224410772323608,0.1557898819446563,293.1530456542969,297.1499938964844,293.1499938964844,0.1742880195379257,-3764.568603515625,304.1497497558594,0.9830843210220336,0.25217205286026,0.2391494810581207,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812663584947,-220.7726593017578,291.9433288574219,0.5687264204025269,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899987906217575,0.8309785723686218,0.8309785723686218,1.0,1.0,-0.8853585124015808,0.3627892136573791,0.5225692987442017,0.1821961402893066,0.0,0.0,0.3055860996246338,24.62311172485352,25.0,0.2716379761695862,-6723.67333984375,76.47428131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48046875,18000.0,0.0,0.0,0.1506632715463638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181397974491119,0.2181442230939865,-4.436303242982831e-06,0.0,0.0001529040600871,0.0,0.0,9.14902687072754,0.0,0.0,0.0,0.290451318025589,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285725109279155,-1045.9434814453125,304.1481628417969,0.6490835547447205,0.0732616484165191,0.066451571881771,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687264204025269,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488037556409835,-2451.51025390625,304.14520263671875,0.9421839118003844,0.2224410772323608,0.1557898819446563,293.1530456542969,297.1499938964844,293.1499938964844,0.1742880195379257,-3764.568603515625,304.1497497558594,0.9830843210220336,0.25217205286026,0.2391494810581207,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812663584947,-220.7726593017578,291.9433288574219,0.5687264204025269,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899987906217575,0.8309785723686218,0.8309785723686218,1.0,1.0,-0.8853585124015808,0.3627892136573791,0.5225692987442017,0.1821961402893066,0.0,0.0,0.3055860996246338,24.62311172485352,25.0,0.2716379761695862,-6723.67333984375,76.47428131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48046875,18000.0,0.0,0.0,0.1506632715463638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181397974491119,0.2181442230939865,-4.436303242982831e-06,0.0,0.0001529040600871,0.0,0.0,9.14902687072754,0.0,0.0,0.0,0.290451318025589,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290033407509326,-1049.822265625,304.147705078125,0.650058388710022,0.0735848620533943,0.0667395368218422,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5687733292579651,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491498053073883,-2456.023193359375,304.1454467773437,0.9429244995117188,0.2228430062532425,0.1560802459716797,293.1524658203125,297.1499938964844,293.1499938964844,0.1743411868810653,-3765.484619140625,304.14971923828125,0.9832249879837036,0.2522488236427307,0.2392185032367706,293.2884216308594,297.1499938964844,293.1499938964844,0.0005646441713906,-214.4541931152344,291.9208984375,0.5687733292579651,0.050000000745058,0.2282386869192123,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,293.4296264648437,291.1369323730469,1.0,0.1900899708271026,0.8309721946716309,0.8309721946716309,1.0,1.0,-0.8861334323883057,0.3631156384944916,0.5230178236961365,0.1824007630348205,0.0,0.0,0.3064163327217102,24.62508201599121,25.0,1.0693625211715698,-6738.86083984375,76.61319732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.798828125,18000.0,0.0,0.0,0.1509365439414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188676297664642,0.2188720554113388,-4.438122687133728e-06,0.0,0.0001531814050395,0.0,0.0,9.185690879821776,0.0,0.0,0.0,0.2906001806259155,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295472145080566,-1055.03857421875,304.1471862792969,0.6510451436042786,0.0739126428961753,0.0670319646596908,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688167810440063,0.050000000745058,0.0481151193380355,293.0927429199219,297.1499938964844,293.1499938964844,0.1494689285755157,-2460.176513671875,304.14569091796875,0.9436095952987672,0.2232147604227066,0.1563497930765152,293.1518859863281,297.1499938964844,293.1499938964844,0.1743970960378646,-3766.443603515625,304.149658203125,0.9833679795265198,0.2523315548896789,0.2392933964729309,293.2879638671875,297.1499938964844,293.1499938964844,0.0005486717564053,-208.15464782714844,291.8987731933594,0.5688167810440063,0.050000000745058,0.2282374054193496,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873107910156,293.4307556152344,291.1376953125,1.0,0.1901805102825164,0.8309635519981384,0.8309635519981384,1.0,1.0,-0.886896014213562,0.3634364604949951,0.5234595537185669,0.1826026290655136,0.0,0.0,0.3071752488613128,24.62746238708496,25.0,1.5690386295318604,-6753.3623046875,76.75072479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1512144356966018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219536617398262,0.2195410579442978,-4.439838903635973e-06,0.0,0.0001534634357085,0.0,0.0,9.219522476196287,0.0,0.0,0.0,0.2907381653785705,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300771091133356,-1064.417236328125,304.147216796875,0.6530345678329468,0.0745759829878807,0.067624993622303,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688903331756592,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.150038406252861,-2467.576904296875,304.14617919921875,0.9448135495185852,0.2238705456256866,0.1568277776241302,293.1507568359375,297.1499938964844,293.1499938964844,0.1745277941226959,-3768.693603515625,304.1495666503906,0.9836550951004028,0.2525131106376648,0.2394588589668274,293.287109375,297.1499938964844,293.1499938964844,0.0005252995761111,-195.53414916992188,291.8544616699219,0.5688903331756592,0.050000000745058,0.2282352447509765,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1387939453125,1.0,0.1903592050075531,0.8309462070465088,0.8309462070465088,1.0,1.0,-0.8883768916130066,0.3640622794628143,0.5243146419525146,0.1829879730939865,0.0,0.0,0.3085919022560119,24.63364791870117,25.0,1.3997563123703003,-6780.12109375,77.02069854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.1517797708511352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207597494125366,0.2207641899585724,-4.442957106221002e-06,0.0,0.0001540371740702,0.0,0.0,9.281445503234863,0.0,0.0,0.0,0.2909911274909973,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300771091133356,-1064.417236328125,304.147216796875,0.6530345678329468,0.0745759829878807,0.067624993622303,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688903331756592,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.150038406252861,-2467.576904296875,304.14617919921875,0.9448135495185852,0.2238705456256866,0.1568277776241302,293.1507568359375,297.1499938964844,293.1499938964844,0.1745277941226959,-3768.693603515625,304.1495666503906,0.9836550951004028,0.2525131106376648,0.2394588589668274,293.287109375,297.1499938964844,293.1499938964844,0.0005252995761111,-195.53414916992188,291.8544616699219,0.5688903331756592,0.050000000745058,0.2282352447509765,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1387939453125,1.0,0.1903592050075531,0.8309462070465088,0.8309462070465088,1.0,1.0,-0.8883768916130066,0.3640622794628143,0.5243146419525146,0.1829879730939865,0.0,0.0,0.3085919022560119,24.63364791870117,25.0,1.3997563123703003,-6780.12109375,77.02069854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.1517797708511352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207597494125366,0.2207641899585724,-4.442957106221002e-06,0.0,0.0001540371740702,0.0,0.0,9.281445503234863,0.0,0.0,0.0,0.2909911274909973,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306010879576206,-1073.595947265625,304.14727783203125,0.6550468802452087,0.0752513110637664,0.0682287067174911,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689491033554077,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505292803049087,-2473.952880859375,304.1466369628906,0.9458184838294984,0.2244263291358947,0.1572309732437133,293.149658203125,297.1499938964844,293.1499938964844,0.1746894121170044,-3771.493896484375,304.1494445800781,0.9839463233947754,0.2527153789997101,0.2396442294120788,293.2862243652344,297.1499938964844,293.1499938964844,0.0005074680084362,-181.82179260253903,291.8096618652344,0.5689491033554077,0.050000000745058,0.228233516216278,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390686035156,1.0,0.1905342489480972,0.8309288620948792,0.8309288620948792,1.0,1.0,-0.8898053765296936,0.3646754622459411,0.5251299142837524,0.1833359450101852,0.0,0.0,0.3100163042545318,24.641042709350582,25.0,0.551310122013092,-6805.88623046875,77.28395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1523513495922088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219581753015518,0.2219626158475875,-4.445883405423956e-06,0.0,0.000154617257067,0.0,0.0,9.341996192932127,0.0,0.0,0.0,0.291237324476242,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306010879576206,-1073.595947265625,304.14727783203125,0.6550468802452087,0.0752513110637664,0.0682287067174911,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689491033554077,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505292803049087,-2473.952880859375,304.1466369628906,0.9458184838294984,0.2244263291358947,0.1572309732437133,293.149658203125,297.1499938964844,293.1499938964844,0.1746894121170044,-3771.493896484375,304.1494445800781,0.9839463233947754,0.2527153789997101,0.2396442294120788,293.2862243652344,297.1499938964844,293.1499938964844,0.0005074680084362,-181.82179260253903,291.8096618652344,0.5689491033554077,0.050000000745058,0.228233516216278,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390686035156,1.0,0.1905342489480972,0.8309288620948792,0.8309288620948792,1.0,1.0,-0.8898053765296936,0.3646754622459411,0.5251299142837524,0.1833359450101852,0.0,0.0,0.3100163042545318,24.641042709350582,25.0,0.551310122013092,-6805.88623046875,77.28395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1523513495922088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219581753015518,0.2219626158475875,-4.445883405423956e-06,0.0,0.000154617257067,0.0,0.0,9.341996192932127,0.0,0.0,0.0,0.291237324476242,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311683546751737,-1083.28271484375,304.1472473144531,0.6570952534675598,0.0759395584464073,0.0688438415527343,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690048336982727,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509656459093094,-2479.622802734375,304.14703369140625,0.9467034935951232,0.2249224334955215,0.1575851887464523,293.14862060546875,297.1499938964844,293.1499938964844,0.1748748868703842,-3774.71044921875,304.1493225097656,0.9842550158500672,0.2529376447200775,0.2398486882448196,293.28533935546875,297.1499938964844,293.1499938964844,0.0005011039320379,-176.24612426757812,291.7647399902344,0.5690048336982727,0.050000000745058,0.2282318770885467,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4389038085937,291.1390075683594,1.0,0.1907059103250503,0.830909252166748,0.830909252166748,1.0,1.0,-0.8912118077278137,0.365295261144638,0.5259165167808533,0.1836376339197158,0.0,0.0,0.3114818930625915,24.647869110107425,25.0,-0.0109545197337865,-6832.21337890625,77.54308319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1529282927513122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223196342587471,0.2232007980346679,-4.448862910066964e-06,0.0,0.0001552027679281,0.0,0.0,9.404605865478516,0.0,0.0,0.0,0.2914910912513733,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311683546751737,-1083.28271484375,304.1472473144531,0.6570952534675598,0.0759395584464073,0.0688438415527343,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690048336982727,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509656459093094,-2479.622802734375,304.14703369140625,0.9467034935951232,0.2249224334955215,0.1575851887464523,293.14862060546875,297.1499938964844,293.1499938964844,0.1748748868703842,-3774.71044921875,304.1493225097656,0.9842550158500672,0.2529376447200775,0.2398486882448196,293.28533935546875,297.1499938964844,293.1499938964844,0.0005011039320379,-176.24612426757812,291.7647399902344,0.5690048336982727,0.050000000745058,0.2282318770885467,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4389038085937,291.1390075683594,1.0,0.1907059103250503,0.830909252166748,0.830909252166748,1.0,1.0,-0.8912118077278137,0.365295261144638,0.5259165167808533,0.1836376339197158,0.0,0.0,0.3114818930625915,24.647869110107425,25.0,-0.0109545197337865,-6832.21337890625,77.54308319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1529282927513122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223196342587471,0.2232007980346679,-4.448862910066964e-06,0.0,0.0001552027679281,0.0,0.0,9.404605865478516,0.0,0.0,0.0,0.2914910912513733,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317516289651393,-1093.185791015625,304.1471862792969,0.6591910719871521,0.0766421258449554,0.0694715529680252,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690655708312988,0.050000000745058,0.048113577067852,293.1076965332031,297.1499938964844,293.1499938964844,0.1513705551624298,-2484.8916015625,304.1473388671875,0.9475308656692504,0.2253838330507278,0.1579119265079498,293.1476135253906,297.1499938964844,293.1499938964844,0.1750818341970443,-3778.298583984375,304.1492004394531,0.9845909476280212,0.2531801164150238,0.2400721907615661,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822426417376,-158.49549865722656,291.719970703125,0.5690655708312988,0.050000000745058,0.2282300889492035,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.44110107421875,291.138671875,1.0,0.1908750385046005,0.8308895826339722,0.8308895826339722,1.0,1.0,-0.8926229476928711,0.3659388720989227,0.5266841053962708,0.1838856786489486,0.0,0.0,0.3130053877830505,24.65290641784668,25.0,-0.39382204413414,-6859.33740234375,77.80098724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1535136550664901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224484771490097,0.224489226937294,-4.451960649021203e-06,0.0,0.0001557968353154,0.0,0.0,9.469901084899902,0.0,0.0,0.0,0.291755735874176,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317516289651393,-1093.185791015625,304.1471862792969,0.6591910719871521,0.0766421258449554,0.0694715529680252,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690655708312988,0.050000000745058,0.048113577067852,293.1076965332031,297.1499938964844,293.1499938964844,0.1513705551624298,-2484.8916015625,304.1473388671875,0.9475308656692504,0.2253838330507278,0.1579119265079498,293.1476135253906,297.1499938964844,293.1499938964844,0.1750818341970443,-3778.298583984375,304.1492004394531,0.9845909476280212,0.2531801164150238,0.2400721907615661,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822426417376,-158.49549865722656,291.719970703125,0.5690655708312988,0.050000000745058,0.2282300889492035,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.44110107421875,291.138671875,1.0,0.1908750385046005,0.8308895826339722,0.8308895826339722,1.0,1.0,-0.8926229476928711,0.3659388720989227,0.5266841053962708,0.1838856786489486,0.0,0.0,0.3130053877830505,24.65290641784668,25.0,-0.39382204413414,-6859.33740234375,77.80098724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1535136550664901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224484771490097,0.224489226937294,-4.451960649021203e-06,0.0,0.0001557968353154,0.0,0.0,9.469901084899902,0.0,0.0,0.0,0.291755735874176,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320494621992111,-1098.2213134765625,304.14715576171875,0.6602575182914734,0.0769990906119346,0.0697904229164123,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690978169441223,0.050000000745058,0.0481133759021759,293.1092834472656,297.1499938964844,293.1499938964844,0.1515638977289199,-2487.409423828125,304.1474609375,0.9479286670684814,0.2256036400794983,0.1580674797296524,293.1470947265625,297.1499938964844,293.1499938964844,0.1751928925514221,-3780.22314453125,304.1491394042969,0.98476904630661,0.2533089220523834,0.2401910871267318,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759616858791,-152.36972045898438,291.6976928710937,0.5690978169441223,0.050000000745058,0.228229135274887,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,293.4420471191406,291.1384582519531,1.0,0.1909589618444442,0.8308797478675842,0.8308797478675842,1.0,1.0,-0.8933336734771729,0.3662725389003753,0.5270611643791199,0.1839866489171981,0.0,0.0,0.3137943744659424,24.654720306396484,25.0,-0.5157349109649658,-6873.28271484375,77.93002319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,305.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.1538107246160507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251540571451187,0.2251585125923156,-4.45356999989599e-06,0.0,0.000156098336447,0.0,0.0,9.503881454467772,0.0,0.0,0.0,0.2918934226036072,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323513112962245,-1103.3106689453125,304.1471252441406,0.661335825920105,0.0773597434163093,0.0701126381754875,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691308975219727,0.050000000745058,0.0481131710112094,293.1108093261719,297.1499938964844,293.1499938964844,0.1517515331506729,-2489.854248046875,304.1475830078125,0.94831645488739,0.225817009806633,0.1582183241844177,293.1466064453125,297.1499938964844,293.1499938964844,0.1753085255622863,-3782.226318359375,304.1490783691406,0.9849531650543212,0.2534427046775818,0.2403146475553512,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697786062024,-146.3101806640625,291.67547607421875,0.5691308975219727,0.050000000745058,0.2282281666994094,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,293.4429016113281,291.1382141113281,1.0,0.1910426020622253,0.8308671712875366,0.8308671712875366,1.0,1.0,-0.8940483331680298,0.3666145801544189,0.5274337530136108,0.1840710341930389,0.0,0.0,0.314600795507431,24.656110763549805,25.0,-0.5929423570632935,-6887.4794921875,78.05926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043640136719,305.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1541114598512649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258404940366745,0.2258449494838714,-4.455224370758515e-06,0.0,0.0001564035337651,0.0,0.0,9.538782119750977,0.0,0.0,0.0,0.2920348942279815,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329663828015327,-1113.6397705078125,304.1470642089844,0.6635243892669678,0.078091561794281,0.0707665458321571,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691981911659241,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521122008562088,-2494.555419921875,304.14776611328125,0.9490651488304138,0.2262279540300369,0.1585082411766052,293.1456604003906,297.1499938964844,293.1499938964844,0.1755523234605789,-3786.446044921875,304.14898681640625,0.9853367209434508,0.253724068403244,0.2405749410390854,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574354388751,-134.25665283203125,291.6313171386719,0.5691981911659241,0.050000000745058,0.2282262146472931,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.191209465265274,0.8308419585227966,0.8308419585227966,1.0,1.0,-0.8954905867576599,0.3673265278339386,0.5281640887260437,0.184186577796936,0.0,0.0,0.3162614703178406,24.65776634216309,25.0,-0.664477527141571,-6916.5712890625,78.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1547253876924514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272615730762481,0.2272660434246063,-4.458665443962673e-06,0.0,0.0001570265885675,0.0,0.0,9.611207008361816,0.0,0.0,0.0,0.2923286259174347,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329663828015327,-1113.6397705078125,304.1470642089844,0.6635243892669678,0.078091561794281,0.0707665458321571,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691981911659241,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521122008562088,-2494.555419921875,304.14776611328125,0.9490651488304138,0.2262279540300369,0.1585082411766052,293.1456604003906,297.1499938964844,293.1499938964844,0.1755523234605789,-3786.446044921875,304.14898681640625,0.9853367209434508,0.253724068403244,0.2405749410390854,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574354388751,-134.25665283203125,291.6313171386719,0.5691981911659241,0.050000000745058,0.2282262146472931,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.191209465265274,0.8308419585227966,0.8308419585227966,1.0,1.0,-0.8954905867576599,0.3673265278339386,0.5281640887260437,0.184186577796936,0.0,0.0,0.3162614703178406,24.65776634216309,25.0,-0.664477527141571,-6916.5712890625,78.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1547253876924514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272615730762481,0.2272660434246063,-4.458665443962673e-06,0.0,0.0001570265885675,0.0,0.0,9.611207008361816,0.0,0.0,0.0,0.2923286259174347,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335964597761631,-1124.16796875,304.1470031738281,0.6657540798187256,0.0788372009992599,0.0714330524206161,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.569266140460968,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524572372436523,-2499.055419921875,304.14794921875,0.9497846364974976,0.2266231626272201,0.158785805106163,293.14471435546875,297.1499938964844,293.1499938964844,0.1758124381303787,-3790.943359375,304.1488952636719,0.9857394099235536,0.2540237009525299,0.2408527135848999,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450001579243,-122.33050537109376,291.58758544921875,0.569266140460968,0.050000000745058,0.2282242327928543,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.445556640625,291.13726806640625,1.0,0.1913762539625167,0.8308168053627014,0.8308168053627014,1.0,1.0,-0.8969541788101196,0.3680797219276428,0.5288744568824768,0.1842260211706161,0.0,0.0,0.3179864287376404,24.657957077026367,25.0,-0.6736973524093628,-6946.59326171875,78.58065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553593575954437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287478446960449,0.2287523001432418,-4.462289325601887e-06,0.0,0.0001576700014993,0.0,0.0,9.687209129333496,0.0,0.0,0.0,0.2926370501518249,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335964597761631,-1124.16796875,304.1470031738281,0.6657540798187256,0.0788372009992599,0.0714330524206161,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.569266140460968,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524572372436523,-2499.055419921875,304.14794921875,0.9497846364974976,0.2266231626272201,0.158785805106163,293.14471435546875,297.1499938964844,293.1499938964844,0.1758124381303787,-3790.943359375,304.1488952636719,0.9857394099235536,0.2540237009525299,0.2408527135848999,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450001579243,-122.33050537109376,291.58758544921875,0.569266140460968,0.050000000745058,0.2282242327928543,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.445556640625,291.13726806640625,1.0,0.1913762539625167,0.8308168053627014,0.8308168053627014,1.0,1.0,-0.8969541788101196,0.3680797219276428,0.5288744568824768,0.1842260211706161,0.0,0.0,0.3179864287376404,24.657957077026367,25.0,-0.6736973524093628,-6946.59326171875,78.58065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553593575954437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287478446960449,0.2287523001432418,-4.462289325601887e-06,0.0,0.0001576700014993,0.0,0.0,9.687209129333496,0.0,0.0,0.0,0.2926370501518249,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342402756214141,-1134.8763427734375,304.1469116210937,0.6680191159248352,0.0795953720808029,0.0721110478043556,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693338513374329,0.050000000745058,0.0481119267642498,293.1185302734375,297.1499938964844,293.1499938964844,0.1527936458587646,-2503.44580078125,304.1480712890625,0.950486958026886,0.2270116806030273,0.1590570211410522,293.1438293457031,297.1499938964844,293.1499938964844,0.176087275147438,-3795.690673828125,304.1488037109375,0.986158013343811,0.2543400228023529,0.2411465048789978,293.2806091308594,297.1499938964844,293.1499938964844,0.000432317785453,-110.52318572998048,291.5442810058594,0.5693338513374329,0.050000000745058,0.2282222658395767,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324951171875,293.4463806152344,291.1368103027344,1.0,0.1915436387062072,0.8307868242263794,0.8307868242263794,1.0,1.0,-0.8984431028366089,0.3688773810863495,0.529565691947937,0.1841853857040405,0.0,0.0,0.3197710514068603,24.65677833557129,28.0,-0.6559752225875854,-6977.50390625,78.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560158729553222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302965372800827,0.2303010076284408,-4.466092832444701e-06,0.0,0.00015833627549,0.0,0.0,9.766681671142578,0.0,0.0,0.0,0.2929598391056061,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342402756214141,-1134.8763427734375,304.1469116210937,0.6680191159248352,0.0795953720808029,0.0721110478043556,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693338513374329,0.050000000745058,0.0481119267642498,293.1185302734375,297.1499938964844,293.1499938964844,0.1527936458587646,-2503.44580078125,304.1480712890625,0.950486958026886,0.2270116806030273,0.1590570211410522,293.1438293457031,297.1499938964844,293.1499938964844,0.176087275147438,-3795.690673828125,304.1488037109375,0.986158013343811,0.2543400228023529,0.2411465048789978,293.2806091308594,297.1499938964844,293.1499938964844,0.000432317785453,-110.52318572998048,291.5442810058594,0.5693338513374329,0.050000000745058,0.2282222658395767,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324951171875,293.4463806152344,291.1368103027344,1.0,0.1915436387062072,0.8307868242263794,0.8307868242263794,1.0,1.0,-0.8984431028366089,0.3688773810863495,0.529565691947937,0.1841853857040405,0.0,0.0,0.3197710514068603,24.65677833557129,28.0,-0.6559752225875854,-6977.50390625,78.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560158729553222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302965372800827,0.2303010076284408,-4.466092832444701e-06,0.0,0.00015833627549,0.0,0.0,9.766681671142578,0.0,0.0,0.0,0.2929598391056061,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349164381623268,-1146.079833984375,304.1468200683594,0.6664583086967468,0.0803609862923622,0.0728197172284126,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656129717826843,0.050000000745058,0.0481348596513271,293.1205749511719,297.1499938964844,293.1499938964844,0.1531489491462707,-2508.094970703125,304.1481018066406,0.9453086256980896,0.2273976355791092,0.1593435406684875,293.1429748535156,297.1499938964844,293.1499938964844,0.1763974726200103,-3801.05419921875,304.148681640625,0.9819127917289734,0.2546687722206116,0.2414769381284713,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193196364212,-98.87437438964844,291.5012512207031,0.5656129717826843,0.050000000745058,0.2283310443162918,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929123848676681,0.8307568430900574,0.8307568430900574,1.0,1.0,-0.9001919627189636,0.3698265254497528,0.5303654670715332,0.1841076612472534,0.0,0.0,0.3216401040554046,25.24776268005371,31.0,-0.994165539741516,-7010.181640625,80.06476593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566984057426452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319176644086837,0.2319221347570419,-4.470084149943432e-06,0.0,0.0001590289612067,0.0,0.0,9.850133895874023,0.0,0.0,0.0,0.2932990789413452,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349164381623268,-1146.079833984375,304.1468200683594,0.6664583086967468,0.0803609862923622,0.0728197172284126,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656129717826843,0.050000000745058,0.0481348596513271,293.1205749511719,297.1499938964844,293.1499938964844,0.1531489491462707,-2508.094970703125,304.1481018066406,0.9453086256980896,0.2273976355791092,0.1593435406684875,293.1429748535156,297.1499938964844,293.1499938964844,0.1763974726200103,-3801.05419921875,304.148681640625,0.9819127917289734,0.2546687722206116,0.2414769381284713,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193196364212,-98.87437438964844,291.5012512207031,0.5656129717826843,0.050000000745058,0.2283310443162918,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929123848676681,0.8307568430900574,0.8307568430900574,1.0,1.0,-0.9001919627189636,0.3698265254497528,0.5303654670715332,0.1841076612472534,0.0,0.0,0.3216401040554046,25.24776268005371,31.0,-0.994165539741516,-7010.181640625,80.06476593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566984057426452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319176644086837,0.2319221347570419,-4.470084149943432e-06,0.0,0.0001590289612067,0.0,0.0,9.850133895874023,0.0,0.0,0.0,0.2932990789413452,4.0,0.0,1.0
