time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352648869156837,-1151.839111328125,304.1467590332031,0.6644282937049866,0.0807448327541351,0.0731830298900604,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625130534172058,0.050000000745058,0.0481545850634574,293.1214904785156,297.1499938964844,293.1499938964844,0.153335154056549,-2510.5361328125,304.14813232421875,0.940725326538086,0.2275900393724441,0.1594921946525573,293.142578125,297.1499938964844,293.1499938964844,0.176565870642662,-3803.968505859375,304.14862060546875,0.9781152009963988,0.2548362910747528,0.2416536509990692,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126651911064,-93.1024398803711,291.4797058105469,0.5625130534172058,0.050000000745058,0.2284246087074279,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984680175781,293.44732666015625,291.1356201171875,1.0,0.1939527094364166,0.830741822719574,0.830741822719574,1.0,1.0,-0.9011544585227966,0.370353639125824,0.5308008193969727,0.1840530037879943,0.0,0.0,0.3226382732391357,25.75267601013184,31.0,-1.2195600271224976,-7027.45654296875,81.0130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9863586425781,305.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.1570518314838409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327799052000045,0.2327843755483627,-4.47218644694658e-06,0.0,0.0001593876513652,0.0,0.0,9.894579887390137,0.0,0.0,0.0,0.2934796214103699,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356188379228115,-1157.678955078125,304.1466979980469,0.6618253588676453,0.0811294764280319,0.0735512971878051,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588323473930359,0.050000000745058,0.0481787919998168,293.1223449707031,297.1499938964844,293.1499938964844,0.1535257846117019,-2513.0361328125,304.1481018066406,0.9351609349250792,0.227783128619194,0.1596443802118301,293.1421813964844,297.1499938964844,293.1499938964844,0.1767405420541763,-3806.989990234375,304.1485595703125,0.9733943343162536,0.2550057172775268,0.2418366819620132,293.2784729003906,297.1499938964844,293.1499938964844,0.0004059101338498,-87.37965393066406,291.4582824707031,0.5588323473930359,0.050000000745058,0.2285394370555877,291.1352233886719,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.4476013183594,291.1351013183594,1.0,0.1951914131641388,0.8307207822799683,0.8307207822799683,1.0,1.0,-0.9021655917167664,0.3709109723567962,0.5312545895576477,0.1839853823184967,0.0,0.0,0.3236751556396484,26.37114143371582,34.0,-1.3391329050064087,-7045.38330078125,82.14647674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.986328125,18000.0,0.0,0.0,0.1574148684740066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336827367544174,0.2336872071027755,-4.4743910621036775e-06,0.0,0.000159756076755,0.0,0.0,9.941200256347656,0.0,0.0,0.0,0.2936688661575317,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363411419093608,-1169.5660400390625,304.1466064453125,0.6554307341575623,0.0819010734558105,0.0743011906743049,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502322912216187,0.050000000745058,0.0482390709221363,293.12384033203125,297.1499938964844,293.1499938964844,0.1539206504821777,-2518.21484375,304.1480712890625,0.9219344854354858,0.2281763851642608,0.1599609702825546,293.1414794921875,297.1499938964844,293.1499938964844,0.177105113863945,-3813.2900390625,304.1484375,0.9615313410758972,0.2553499341011047,0.2422198504209518,293.2773742675781,297.1499938964844,293.1499938964844,0.000391999434214,-76.03235626220703,291.415771484375,0.5502322912216187,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4481201171875,291.1341247558594,1.0,0.1981770694255828,0.8306786417961121,0.8306786417961121,1.0,1.0,-0.9043208360671996,0.3721112608909607,0.532209575176239,0.1838099956512451,0.0,0.0,0.3258456885814667,27.90855407714844,37.0,-1.3680568933486938,-7082.8486328125,84.90766143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581741869449615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355920672416687,0.2355965375900268,-4.479105882637668e-06,0.0,0.0001605266879778,0.0,0.0,10.0401611328125,0.0,0.0,0.0,0.2940709888935089,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363411419093608,-1169.5660400390625,304.1466064453125,0.6554307341575623,0.0819010734558105,0.0743011906743049,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502322912216187,0.050000000745058,0.0482390709221363,293.12384033203125,297.1499938964844,293.1499938964844,0.1539206504821777,-2518.21484375,304.1480712890625,0.9219344854354858,0.2281763851642608,0.1599609702825546,293.1414794921875,297.1499938964844,293.1499938964844,0.177105113863945,-3813.2900390625,304.1484375,0.9615313410758972,0.2553499341011047,0.2422198504209518,293.2773742675781,297.1499938964844,293.1499938964844,0.000391999434214,-76.03235626220703,291.415771484375,0.5502322912216187,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4481201171875,291.1341247558594,1.0,0.1981770694255828,0.8306786417961121,0.8306786417961121,1.0,1.0,-0.9043208360671996,0.3721112608909607,0.532209575176239,0.1838099956512451,0.0,0.0,0.3258456885814667,27.90855407714844,37.0,-1.3680568933486938,-7082.8486328125,84.90766143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581741869449615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355920672416687,0.2355965375900268,-4.479105882637668e-06,0.0,0.0001605266879778,0.0,0.0,10.0401611328125,0.0,0.0,0.0,0.2940709888935089,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370799414813518,-1181.68798828125,304.1465148925781,0.6481950283050537,0.0826751962304115,0.0750663205981254,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407299399375916,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.154340773820877,-2523.724609375,304.14801025390625,0.9076122641563416,0.228591650724411,0.1602999567985534,293.14080810546875,297.1499938964844,293.1499938964844,0.1774869561195373,-3819.879150390625,304.1483154296875,0.9471471905708312,0.2557002902030945,0.2426225990056991,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738098144531,0.5407299399375916,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.44842529296875,291.1332092285156,1.0,0.2017105221748352,0.8306365013122559,0.8306365013122559,1.0,1.0,-0.9066376686096193,0.3734181225299835,0.5332195162773132,0.1835794746875763,0.0,0.0,0.3281346261501312,29.787336349487305,40.0,-1.2794817686080933,-7122.2001953125,88.23876190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589828133583068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376265078783035,0.2376309931278228,-4.484194505494088e-06,0.0,0.0001613473432371,0.0,0.0,10.146133422851562,0.0,0.0,0.0,0.2945022583007812,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370799414813518,-1181.68798828125,304.1465148925781,0.6481950283050537,0.0826751962304115,0.0750663205981254,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407299399375916,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.154340773820877,-2523.724609375,304.14801025390625,0.9076122641563416,0.228591650724411,0.1602999567985534,293.14080810546875,297.1499938964844,293.1499938964844,0.1774869561195373,-3819.879150390625,304.1483154296875,0.9471471905708312,0.2557002902030945,0.2426225990056991,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738098144531,0.5407299399375916,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.44842529296875,291.1332092285156,1.0,0.2017105221748352,0.8306365013122559,0.8306365013122559,1.0,1.0,-0.9066376686096193,0.3734181225299835,0.5332195162773132,0.1835794746875763,0.0,0.0,0.3281346261501312,29.787336349487305,40.0,-1.2794817686080933,-7122.2001953125,88.23876190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589828133583068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376265078783035,0.2376309931278228,-4.484194505494088e-06,0.0,0.0001613473432371,0.0,0.0,10.146133422851562,0.0,0.0,0.0,0.2945022583007812,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378744192421436,-1194.6837158203125,304.1463317871094,0.6409533023834229,0.0835345610976219,0.0758928060531616,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311065912246704,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548265367746353,-2530.091552734375,304.1478576660156,0.8941740393638611,0.2291228175163269,0.1607061624526977,293.1399230957031,297.1499938964844,293.1499938964844,0.1778994053602218,-3826.97802734375,304.148193359375,0.931468665599823,0.2561124265193939,0.2430756390094757,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311065912246704,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056541740894317,0.8305789828300476,0.8305789828300476,1.0,1.0,-0.9092418551445008,0.3748859167098999,0.5343559384346008,0.1833205670118332,0.0,0.0,0.3303939700126648,31.935033798217773,43.0,-0.0455305278301239,-7161.62548828125,92.05821990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.8139953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.400390625,18000.0,0.0,0.0,0.1598419845104217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397139817476272,0.2397184818983078,-4.489588718570303e-06,0.0,0.0001622192939976,0.0,0.0,10.255661010742188,0.0,0.0,0.0,0.2949485182762146,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378744192421436,-1194.6837158203125,304.1463317871094,0.6409533023834229,0.0835345610976219,0.0758928060531616,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311065912246704,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548265367746353,-2530.091552734375,304.1478576660156,0.8941740393638611,0.2291228175163269,0.1607061624526977,293.1399230957031,297.1499938964844,293.1499938964844,0.1778994053602218,-3826.97802734375,304.148193359375,0.931468665599823,0.2561124265193939,0.2430756390094757,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311065912246704,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056541740894317,0.8305789828300476,0.8305789828300476,1.0,1.0,-0.9092418551445008,0.3748859167098999,0.5343559384346008,0.1833205670118332,0.0,0.0,0.3303939700126648,31.935033798217773,43.0,-0.0455305278301239,-7161.62548828125,92.05821990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.8139953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.400390625,18000.0,0.0,0.0,0.1598419845104217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397139817476272,0.2397184818983078,-4.489588718570303e-06,0.0,0.0001622192939976,0.0,0.0,10.255661010742188,0.0,0.0,0.0,0.2949485182762146,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387268215417861,-1208.6097412109375,304.1461486816406,0.6340165138244629,0.0844120904803276,0.0767741054296493,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218363404273987,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554120630025863,-2537.7822265625,304.1476135253906,0.8811612129211426,0.2297275364398956,0.1611885279417038,293.1390380859375,297.1499938964844,293.1499938964844,0.1783705949783325,-3835.10546875,304.14801025390625,0.9158035516738892,0.2565492987632751,0.2435809969902038,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218363404273987,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099040746688842,0.8305214643478394,0.8305214643478394,1.0,1.0,-0.9121261835098268,0.3765097260475158,0.5356164574623108,0.1830390989780426,0.0,0.0,0.332729697227478,34.30463790893555,46.0,-1.2173082828521729,-7202.62353515625,96.29904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607481986284256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417927235364914,0.2417972236871719,-4.494949735089904e-06,0.0,0.0001631389895919,0.0,0.0,10.365135192871094,0.0,0.0,0.0,0.2953967750072479,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387268215417861,-1208.6097412109375,304.1461486816406,0.6340165138244629,0.0844120904803276,0.0767741054296493,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218363404273987,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554120630025863,-2537.7822265625,304.1476135253906,0.8811612129211426,0.2297275364398956,0.1611885279417038,293.1390380859375,297.1499938964844,293.1499938964844,0.1783705949783325,-3835.10546875,304.14801025390625,0.9158035516738892,0.2565492987632751,0.2435809969902038,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218363404273987,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099040746688842,0.8305214643478394,0.8305214643478394,1.0,1.0,-0.9121261835098268,0.3765097260475158,0.5356164574623108,0.1830390989780426,0.0,0.0,0.332729697227478,34.30463790893555,46.0,-1.2173082828521729,-7202.62353515625,96.29904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607481986284256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417927235364914,0.2417972236871719,-4.494949735089904e-06,0.0,0.0001631389895919,0.0,0.0,10.365135192871094,0.0,0.0,0.0,0.2953967750072479,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391483977437019,-1215.4918212890625,304.1460876464844,0.6306204795837402,0.0848367363214492,0.0772072672843933,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174129605293274,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557243168354034,-2541.883544921875,304.1474609375,0.8748473525047302,0.2300425916910171,0.1614415347576141,293.138671875,297.1499938964844,293.1499938964844,0.1786113083362579,-3839.257080078125,304.1479187011719,0.9083901643753052,0.2567602097988128,0.2438322901725769,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174129605293274,0.050000000745058,0.230251207947731,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.459716796875,291.1317443847656,1.0,0.2121141999959945,0.8304926753044128,0.8304926753044128,1.0,1.0,-0.9135922193527222,0.3773432075977325,0.5362489819526672,0.1828749775886535,0.0,0.0,0.3340082466602325,35.56371307373047,46.0,-1.526366949081421,-7224.72900390625,98.54940032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.32421875,18000.0,0.0,0.0,0.161219835281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429393529891967,0.2429438382387161,-4.497816462389892e-06,0.0,0.0001636176311876,0.0,0.0,10.425506591796877,0.0,0.0,0.0,0.2956425547599792,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395628474652767,-1222.2508544921875,304.1460266113281,0.6272774934768677,0.0852518305182457,0.0776332244277,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131633281707764,0.050000000745058,0.0485908240079879,293.1255187988281,297.1499938964844,293.1499938964844,0.1560446768999099,-2546.0859375,304.1473388671875,0.868719220161438,0.2303686141967773,0.1617024689912796,293.13836669921875,297.1499938964844,293.1499938964844,0.1788467168807983,-3843.30908203125,304.1478881835937,0.9015299081802368,0.2569645345211029,0.2440793216228485,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131633281707764,0.050000000745058,0.2304939478635788,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.27325439453125,293.4591369628906,291.13116455078125,1.0,0.21436707675457,0.8304539322853088,0.8304539322853088,1.0,1.0,-0.9150657653808594,0.3781863749027252,0.5368794202804565,0.1826938688755035,0.0,0.0,0.3353159129619598,36.86583709716797,49.0,-1.492187261581421,-7247.48828125,100.87528228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.755859375,18000.0,0.0,0.0,0.1617054939270019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441354691982269,0.2441399693489074,-4.500856903177919e-06,0.0,0.0001641105191083,0.0,0.0,10.488731384277344,0.0,0.0,0.0,0.2958999574184418,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403718836605548,-1235.4305419921875,304.14599609375,0.6207361221313477,0.0860566347837448,0.0784654095768928,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236318588257,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567188501358032,-2554.915283203125,304.1470947265625,0.8571411967277527,0.2310656309127807,0.1622557640075683,293.13787841796875,297.1499938964844,293.1499938964844,0.1793007254600525,-3851.1025390625,304.1478271484375,0.8886368274688721,0.2573538422584533,0.2445593625307083,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236318588257,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.45672607421875,291.1304016113281,1.0,0.2189667522907257,0.8303765058517456,0.8303765058517456,1.0,1.0,-0.9180405735969543,0.3799042105674743,0.53813636302948,0.1822868734598159,0.0,0.0,0.3379791975021362,39.58124542236328,52.0,-1.1365690231323242,-7293.93896484375,105.72810363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627199649810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466031461954116,0.2466076463460922,-4.507282028498594e-06,0.0,0.0001651400816626,0.0,0.0,10.619958877563477,0.0,0.0,0.0,0.2964357435703277,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403718836605548,-1235.4305419921875,304.14599609375,0.6207361221313477,0.0860566347837448,0.0784654095768928,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236318588257,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567188501358032,-2554.915283203125,304.1470947265625,0.8571411967277527,0.2310656309127807,0.1622557640075683,293.13787841796875,297.1499938964844,293.1499938964844,0.1793007254600525,-3851.1025390625,304.1478271484375,0.8886368274688721,0.2573538422584533,0.2445593625307083,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236318588257,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.45672607421875,291.1304016113281,1.0,0.2189667522907257,0.8303765058517456,0.8303765058517456,1.0,1.0,-0.9180405735969543,0.3799042105674743,0.53813636302948,0.1822868734598159,0.0,0.0,0.3379791975021362,39.58124542236328,52.0,-1.1365690231323242,-7293.93896484375,105.72810363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627199649810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466031461954116,0.2466076463460922,-4.507282028498594e-06,0.0,0.0001651400816626,0.0,0.0,10.619958877563477,0.0,0.0,0.0,0.2964357435703277,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411579497158527,-1248.22509765625,304.1460266113281,0.6142954230308533,0.0868324041366577,0.0792747065424919,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980038702487945,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574548631906509,-2564.541748046875,304.1468505859375,0.8465664386749268,0.2318422943353653,0.1628638952970504,293.1376037597656,297.1499938964844,293.1499938964844,0.1797346472740173,-3858.53173828125,304.1478271484375,0.8765286803245544,0.2577196359634399,0.2450212836265564,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980038702487945,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2234802246094,293.4529724121094,291.1299133300781,1.0,0.2236443012952804,0.8302990198135376,0.8302990198135376,1.0,1.0,-0.9210652709007264,0.381667286157608,0.5393979549407959,0.181829884648323,0.0,0.0,0.3406891822814941,42.41849136352539,40.0,-0.7037932872772217,-7341.35009765625,110.81291198730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637894362211227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491465508937835,0.2491510510444641,-4.514024567470187e-06,0.0,0.0001662254653638,0.0,0.0,10.756128311157228,0.0,0.0,0.0,0.2969928383827209,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411579497158527,-1248.22509765625,304.1460266113281,0.6142954230308533,0.0868324041366577,0.0792747065424919,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980038702487945,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574548631906509,-2564.541748046875,304.1468505859375,0.8465664386749268,0.2318422943353653,0.1628638952970504,293.1376037597656,297.1499938964844,293.1499938964844,0.1797346472740173,-3858.53173828125,304.1478271484375,0.8765286803245544,0.2577196359634399,0.2450212836265564,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980038702487945,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2234802246094,293.4529724121094,291.1299133300781,1.0,0.2236443012952804,0.8302990198135376,0.8302990198135376,1.0,1.0,-0.9210652709007264,0.381667286157608,0.5393979549407959,0.181829884648323,0.0,0.0,0.3406891822814941,42.41849136352539,40.0,-0.7037932872772217,-7341.35009765625,110.81291198730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637894362211227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491465508937835,0.2491510510444641,-4.514024567470187e-06,0.0,0.0001662254653638,0.0,0.0,10.756128311157228,0.0,0.0,0.0,0.2969928383827209,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418560057878494,-1259.56396484375,304.14617919921875,0.6176512837409973,0.0876987278461456,0.0799980834126472,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992378950119018,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581976413726806,-2574.21875,304.14666748046875,0.8496040105819702,0.2328335642814636,0.1634894758462906,293.13690185546875,297.1499938964844,293.1499938964844,0.1800706684589386,-3864.222412109375,304.14801025390625,0.879165530204773,0.2581728100776672,0.2453925460577011,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992378950119018,0.050000000745058,0.2314343303442001,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225608676671981,0.8302082419395447,0.8302082419395447,1.0,1.0,-0.9229914546012878,0.3829746544361114,0.540016770362854,0.1810525506734848,0.0,0.0,0.3432766199111938,41.90665435791016,28.0,1.3668708801269531,-7385.1259765625,110.4271011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649030297994613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516789734363556,0.2516835033893585,-4.520958555076504e-06,0.0,0.0001673556107562,0.0,0.0,10.89287281036377,0.0,0.0,0.0,0.2975527346134186,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418560057878494,-1259.56396484375,304.14617919921875,0.6176512837409973,0.0876987278461456,0.0799980834126472,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992378950119018,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581976413726806,-2574.21875,304.14666748046875,0.8496040105819702,0.2328335642814636,0.1634894758462906,293.13690185546875,297.1499938964844,293.1499938964844,0.1800706684589386,-3864.222412109375,304.14801025390625,0.879165530204773,0.2581728100776672,0.2453925460577011,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992378950119018,0.050000000745058,0.2314343303442001,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225608676671981,0.8302082419395447,0.8302082419395447,1.0,1.0,-0.9229914546012878,0.3829746544361114,0.540016770362854,0.1810525506734848,0.0,0.0,0.3432766199111938,41.90665435791016,28.0,1.3668708801269531,-7385.1259765625,110.4271011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649030297994613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516789734363556,0.2516835033893585,-4.520958555076504e-06,0.0,0.0001673556107562,0.0,0.0,10.89287281036377,0.0,0.0,0.0,0.2975527346134186,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425798557698726,-1271.3167724609375,304.146240234375,0.6295323371887207,0.0887157693505287,0.0807573348283767,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.159048706293106,-2585.293701171875,304.1463623046875,0.8650982975959778,0.2340856343507766,0.1642234921455383,293.1355895996094,297.1499938964844,293.1499938964844,0.1804105937480926,-3869.970458984375,304.1481018066406,0.8950563669204712,0.2587724030017853,0.2457957416772842,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173098474740982,0.8301174640655518,0.8301174640655518,1.0,1.0,-0.9243623614311218,0.3840699195861816,0.5402923822402954,0.1800666749477386,0.0,0.0,0.3454463183879852,38.5715217590332,25.0,2.536383390426636,-7423.2900390625,105.47962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660279780626297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538623511791229,0.2538668811321258,-4.527338660409441e-06,0.0,0.0001684972958173,0.0,0.0,11.01223087310791,0.0,0.0,0.0,0.2980453670024872,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425798557698726,-1271.3167724609375,304.146240234375,0.6295323371887207,0.0887157693505287,0.0807573348283767,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.159048706293106,-2585.293701171875,304.1463623046875,0.8650982975959778,0.2340856343507766,0.1642234921455383,293.1355895996094,297.1499938964844,293.1499938964844,0.1804105937480926,-3869.970458984375,304.1481018066406,0.8950563669204712,0.2587724030017853,0.2457957416772842,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173098474740982,0.8301174640655518,0.8301174640655518,1.0,1.0,-0.9243623614311218,0.3840699195861816,0.5402923822402954,0.1800666749477386,0.0,0.0,0.3454463183879852,38.5715217590332,25.0,2.536383390426636,-7423.2900390625,105.47962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660279780626297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538623511791229,0.2538668811321258,-4.527338660409441e-06,0.0,0.0001684972958173,0.0,0.0,11.01223087310791,0.0,0.0,0.0,0.2980453670024872,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429774150252342,-1277.7840576171875,304.1462097167969,0.6361526846885681,0.0892617255449295,0.0811740979552269,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131983160972595,0.050000000745058,0.0485903806984424,293.1183166503906,297.1499938964844,293.1499938964844,0.1595401465892791,-2591.696533203125,304.1461181640625,0.8740601539611816,0.2347828298807144,0.1646445542573928,293.1347961425781,297.1499938964844,293.1499938964844,0.1806163340806961,-3873.477294921875,304.1480712890625,0.9040759801864624,0.2591100633144378,0.2460360676050186,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131983160972595,0.050000000745058,0.2304918467998504,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,293.43719482421875,291.1337890625,1.0,0.2148153185844421,0.8300721049308777,0.8300721049308777,1.0,1.0,-0.9251915812492372,0.3846862316131592,0.5405053496360779,0.179591029882431,0.0,0.0,0.3464463949203491,36.86166763305664,25.0,2.3552982807159424,-7441.9931640625,102.96373748779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.076171875,18000.0,0.0,0.0,0.1665831953287124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548565566539764,0.2548610866069793,-4.530229034571676e-06,0.0,0.0001690607605269,0.0,0.0,11.066717147827148,0.0,0.0,0.0,0.298270434141159,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433967821300029,-1284.616455078125,304.1461486816406,0.6430060863494873,0.0898239538073539,0.0816115513443946,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185382962226868,0.050000000745058,0.0485267117619514,293.1166381835937,297.1499938964844,293.1499938964844,0.1600733548402786,-2598.646484375,304.1458435058594,0.8832811117172241,0.2355140447616577,0.1650953292846679,293.13397216796875,297.1499938964844,293.1499938964844,0.1808490306138992,-3877.461181640625,304.1479797363281,0.9137861728668212,0.2594655752182007,0.2462993413209915,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185382962226868,0.050000000745058,0.2301898151636123,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.4343566894531,291.1342163085937,1.0,0.2123314291238784,0.8300271034240723,0.8300271034240723,1.0,1.0,-0.9261345267295836,0.3853505849838257,0.5407839417457581,0.179145261645317,0.0,0.0,0.3474489450454712,35.24706268310547,25.0,1.6458358764648438,-7460.97265625,100.6166763305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88299560546875,305.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3828125,18000.0,0.0,0.0,0.1671305745840072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558265626430511,0.2558310925960541,-4.532989350991556e-06,0.0,0.0001696162944426,0.0,0.0,11.11984157562256,0.0,0.0,0.0,0.2984897196292877,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442997775971889,-1299.3585205078125,304.1459045410156,0.6556296944618225,0.0909859016537666,0.082549937069416,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279467105865479,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612506359815597,-2613.9873046875,304.145263671875,0.8995720148086548,0.2370569556951522,0.1660782098770141,293.1322631835937,297.1499938964844,293.1499938964844,0.1813907027244568,-3886.7646484375,304.14776611328125,0.9315518736839294,0.2602174580097198,0.2468960434198379,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279467105865479,0.050000000745058,0.2297187149524688,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085896134376526,0.8299371600151062,0.8299371600151062,1.0,1.0,-0.9284715056419371,0.3868597447872162,0.5416117906570435,0.1783991903066635,0.0,0.0,0.3495319783687591,32.73347473144531,25.0,0.3022157847881317,-7501.6279296875,97.12889862060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682023555040359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578296065330505,0.2578341364860534,-4.538510438578669e-06,0.0,0.0001707040064502,0.0,0.0,11.229446411132812,0.0,0.0,0.0,0.2989400923252105,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442997775971889,-1299.3585205078125,304.1459045410156,0.6556296944618225,0.0909859016537666,0.082549937069416,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279467105865479,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612506359815597,-2613.9873046875,304.145263671875,0.8995720148086548,0.2370569556951522,0.1660782098770141,293.1322631835937,297.1499938964844,293.1499938964844,0.1813907027244568,-3886.7646484375,304.14776611328125,0.9315518736839294,0.2602174580097198,0.2468960434198379,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279467105865479,0.050000000745058,0.2297187149524688,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085896134376526,0.8299371600151062,0.8299371600151062,1.0,1.0,-0.9284715056419371,0.3868597447872162,0.5416117906570435,0.1783991903066635,0.0,0.0,0.3495319783687591,32.73347473144531,25.0,0.3022157847881317,-7501.6279296875,97.12889862060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682023555040359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578296065330505,0.2578341364860534,-4.538510438578669e-06,0.0,0.0001707040064502,0.0,0.0,11.229446411132812,0.0,0.0,0.0,0.2989400923252105,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452636629343032,-1315.1260986328125,304.1456604003906,0.6673312783241272,0.0921911150217056,0.0835512056946754,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361446738243103,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625389903783798,-2630.742431640625,304.14471435546875,0.9145087599754332,0.2386923283338546,0.1671459525823593,293.1305236816406,297.1499938964844,293.1499938964844,0.1820021867752075,-3897.267822265625,304.1474914550781,0.946684718132019,0.261015921831131,0.2475623339414596,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361446738243103,0.050000000745058,0.2293593138456344,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057683765888214,0.8298471570014954,0.8298471570014954,1.0,1.0,-0.9312318563461304,0.3885113596916199,0.5427204966545105,0.1778585910797119,0.0,0.0,0.3516931235790252,30.823177337646484,25.0,-0.2570239901542663,-7544.978515625,94.66276550292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692492365837097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599332332611084,0.2599377632141113,-4.5443039198289625e-06,0.0,0.0001717664563329,0.0,0.0,11.345000267028809,0.0,0.0,0.0,0.2994140386581421,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452636629343032,-1315.1260986328125,304.1456604003906,0.6673312783241272,0.0921911150217056,0.0835512056946754,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361446738243103,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625389903783798,-2630.742431640625,304.14471435546875,0.9145087599754332,0.2386923283338546,0.1671459525823593,293.1305236816406,297.1499938964844,293.1499938964844,0.1820021867752075,-3897.267822265625,304.1474914550781,0.946684718132019,0.261015921831131,0.2475623339414596,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361446738243103,0.050000000745058,0.2293593138456344,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057683765888214,0.8298471570014954,0.8298471570014954,1.0,1.0,-0.9312318563461304,0.3885113596916199,0.5427204966545105,0.1778585910797119,0.0,0.0,0.3516931235790252,30.823177337646484,25.0,-0.2570239901542663,-7544.978515625,94.66276550292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692492365837097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599332332611084,0.2599377632141113,-4.5443039198289625e-06,0.0,0.0001717664563329,0.0,0.0,11.345000267028809,0.0,0.0,0.0,0.2994140386581421,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.046274721622467,-1331.697998046875,304.1454162597656,0.6780896186828613,0.0934350416064262,0.0846043527126312,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432039499282837,0.050000000745058,0.0482927784323692,293.1062927246094,297.1499938964844,293.1499938964844,0.1639149487018585,-2648.590576171875,304.1441650390625,0.928654968738556,0.2404080629348755,0.1682842224836349,293.1288146972656,297.1499938964844,293.1499938964844,0.1826648712158203,-3908.6328125,304.147216796875,0.9590772986412048,0.2618557512760162,0.2482856512069702,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432039499282837,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.2036648690700531,0.8297414183616638,0.8297414183616638,1.0,1.0,-0.9343241453170776,0.3902499079704284,0.5440742373466492,0.1775401830673217,0.0,0.0,0.3538745641708374,29.347984313964844,25.0,-0.2186411321163177,-7589.6806640625,92.93829345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702785342931747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620889544486999,0.2620935142040252,-4.550343419396086e-06,0.0,0.0001728110655676,0.0,0.0,11.464150428771973,0.0,0.0,0.0,0.2999032735824585,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.046274721622467,-1331.697998046875,304.1454162597656,0.6780896186828613,0.0934350416064262,0.0846043527126312,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432039499282837,0.050000000745058,0.0482927784323692,293.1062927246094,297.1499938964844,293.1499938964844,0.1639149487018585,-2648.590576171875,304.1441650390625,0.928654968738556,0.2404080629348755,0.1682842224836349,293.1288146972656,297.1499938964844,293.1499938964844,0.1826648712158203,-3908.6328125,304.147216796875,0.9590772986412048,0.2618557512760162,0.2482856512069702,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432039499282837,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.2036648690700531,0.8297414183616638,0.8297414183616638,1.0,1.0,-0.9343241453170776,0.3902499079704284,0.5440742373466492,0.1775401830673217,0.0,0.0,0.3538745641708374,29.347984313964844,25.0,-0.2186411321163177,-7589.6806640625,92.93829345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702785342931747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620889544486999,0.2620935142040252,-4.550343419396086e-06,0.0,0.0001728110655676,0.0,0.0,11.464150428771973,0.0,0.0,0.0,0.2999032735824585,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473240502178669,-1348.9371337890625,304.14520263671875,0.6878917217254639,0.0947131142020225,0.0857010707259178,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492148995399475,0.050000000745058,0.0482465364038944,293.1029663085937,297.1499938964844,293.1499938964844,0.1653643250465393,-2667.341064453125,304.1437072753906,0.9411410689353944,0.2421930730342865,0.1694817841053009,293.12713623046875,297.1499938964844,293.1499938964844,0.1833703517913818,-3920.7099609375,304.14697265625,0.9690835475921632,0.2627330720424652,0.2490576654672622,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492148995399475,0.050000000745058,0.2288607954978943,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.202114924788475,0.8296356797218323,0.8296356797218323,1.0,1.0,-0.9376853704452516,0.39205002784729,0.5456353425979614,0.1774281412363052,0.0,0.0,0.3560411632061004,28.19814109802246,25.0,-0.0075020785443484,-7634.84326171875,91.77328491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712955236434936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642549276351928,0.2642594873905182,-4.556508883979404e-06,0.0,0.000173843189259,0.0,0.0,11.58460521697998,0.0,0.0,0.0,0.3003984689712524,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473240502178669,-1348.9371337890625,304.14520263671875,0.6878917217254639,0.0947131142020225,0.0857010707259178,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492148995399475,0.050000000745058,0.0482465364038944,293.1029663085937,297.1499938964844,293.1499938964844,0.1653643250465393,-2667.341064453125,304.1437072753906,0.9411410689353944,0.2421930730342865,0.1694817841053009,293.12713623046875,297.1499938964844,293.1499938964844,0.1833703517913818,-3920.7099609375,304.14697265625,0.9690835475921632,0.2627330720424652,0.2490576654672622,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492148995399475,0.050000000745058,0.2288607954978943,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.202114924788475,0.8296356797218323,0.8296356797218323,1.0,1.0,-0.9376853704452516,0.39205002784729,0.5456353425979614,0.1774281412363052,0.0,0.0,0.3560411632061004,28.19814109802246,25.0,-0.0075020785443484,-7634.84326171875,91.77328491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712955236434936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642549276351928,0.2642594873905182,-4.556508883979404e-06,0.0,0.000173843189259,0.0,0.0,11.58460521697998,0.0,0.0,0.0,0.3003984689712524,4.0,0.0,1.0
