time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478614456951618,-1357.7838134765625,304.1451110839844,0.6924278140068054,0.0953640863299369,0.0862641111016273,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518462061882019,0.050000000745058,0.0482272766530513,293.101318359375,297.1499938964844,293.1499938964844,0.1661143749952316,-2677.025390625,304.1434936523437,0.9466823935508728,0.2431094795465469,0.1701005697250366,293.1263122558594,297.1499938964844,293.1499938964844,0.1837382763624191,-3927.0009765625,304.1468505859375,0.9733096361160278,0.2631851136684418,0.2494604289531707,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518462061882019,0.050000000745058,0.2287694364786148,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273681640625,291.1338195800781,1.0,0.201513335108757,0.8295828104019165,0.8295828104019165,1.0,1.0,-0.9394543170928956,0.3929742276668548,0.546480119228363,0.1774300336837768,0.0,0.0,0.3571155965328216,27.7227840423584,25.0,0.0609012693166732,-7657.50244140625,91.36373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.9928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08203125,18000.0,0.0,0.0,0.1718004494905471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265335738658905,0.2653402984142303,-4.559613444143906e-06,0.0,0.0001743556204019,0.0,0.0,11.64496898651123,0.0,0.0,0.0,0.3006468117237091,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484062731266021,-1366.7666015625,304.1449890136719,0.6967456936836243,0.0960221886634826,0.0868356823921203,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542619824409485,0.050000000745058,0.0482100769877433,293.0997314453125,297.1499938964844,293.1499938964844,0.1668799966573715,-2686.8994140625,304.1432800292969,0.9517958760261536,0.2440402805805206,0.1707310825586319,293.12548828125,297.1499938964844,293.1499938964844,0.1841159015893936,-3933.453857421875,304.146728515625,0.9771093130111694,0.2636454105377197,0.2498731166124344,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542619824409485,0.050000000745058,0.2286878526210785,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.4283142089844,291.13385009765625,1.0,0.2010054141283035,0.8295199871063232,0.8295199871063232,1.0,1.0,-0.9412737488746644,0.3939161002635956,0.5473576188087463,0.177452728152275,0.0,0.0,0.3581884205341339,27.300397872924805,28.0,0.0580096617341041,-7680.236328125,91.04708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,306.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.048828125,18000.0,0.0,0.0,0.1723036766052246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664165794849396,0.2664211392402649,-4.562728463497479e-06,0.0,0.0001748663198668,0.0,0.0,11.705489158630373,0.0,0.0,0.0,0.3008958697319031,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495368614792823,-1385.4599609375,304.144775390625,0.7008939385414124,0.0973543301224708,0.0880232602357864,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549641251564026,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684771180152893,-2707.46728515625,304.1428527832031,0.9555212259292604,0.2459360957145691,0.1720405369997024,293.1239318847656,297.1499938964844,293.1499938964844,0.1849225312471389,-3947.237060546875,304.146484375,0.9790807962417604,0.2645867764949798,0.2507492303848266,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549641251564026,0.050000000745058,0.2286644726991653,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.20142562687397,0.8293942809104919,0.8293942809104919,1.0,1.0,-0.9452880024909972,0.3959507942199707,0.5493372082710266,0.1776191592216491,0.0,0.0,0.3603737354278564,27.20685386657715,31.0,-0.403912603855133,-7727.03564453125,91.69116973876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733082979917526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268608957529068,0.2686135172843933,-4.569033535517519e-06,0.0,0.0001758858852554,0.0,0.0,11.828611373901367,0.0,0.0,0.0,0.3014026582241058,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495368614792823,-1385.4599609375,304.144775390625,0.7008939385414124,0.0973543301224708,0.0880232602357864,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549641251564026,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684771180152893,-2707.46728515625,304.1428527832031,0.9555212259292604,0.2459360957145691,0.1720405369997024,293.1239318847656,297.1499938964844,293.1499938964844,0.1849225312471389,-3947.237060546875,304.146484375,0.9790807962417604,0.2645867764949798,0.2507492303848266,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549641251564026,0.050000000745058,0.2286644726991653,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.20142562687397,0.8293942809104919,0.8293942809104919,1.0,1.0,-0.9452880024909972,0.3959507942199707,0.5493372082710266,0.1776191592216491,0.0,0.0,0.3603737354278564,27.20685386657715,31.0,-0.403912603855133,-7727.03564453125,91.69116973876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733082979917526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268608957529068,0.2686135172843933,-4.569033535517519e-06,0.0,0.0001758858852554,0.0,0.0,11.828611373901367,0.0,0.0,0.0,0.3014026582241058,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507053583860397,-1404.8555908203125,304.1445617675781,0.7008642554283142,0.0987033918499946,0.0892523154616355,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518532991409302,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701414734125137,-2728.854248046875,304.1424560546875,0.9534087181091307,0.2478664815425872,0.1733957380056381,293.1224060058594,297.1499938964844,293.1499938964844,0.1857838928699493,-3961.945556640625,304.1462097167969,0.9760141968727112,0.2655520439147949,0.2516756057739258,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518532991409302,0.050000000745058,0.2287690192461013,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.2030068784952163,0.8292686343193054,0.8292686343193054,1.0,1.0,-0.9496532082557678,0.3981208503246307,0.5515323281288147,0.1779148429632187,0.0,0.0,0.3626823425292969,27.80125999450684,34.0,-0.8273650407791138,-7775.9912109375,93.52059173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743205785751342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709275484085083,0.2709321081638336,-4.57565647593583e-06,0.0,0.0001769132359186,0.0,0.0,11.95928955078125,0.0,0.0,0.0,0.301939845085144,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507053583860397,-1404.8555908203125,304.1445617675781,0.7008642554283142,0.0987033918499946,0.0892523154616355,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518532991409302,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701414734125137,-2728.854248046875,304.1424560546875,0.9534087181091307,0.2478664815425872,0.1733957380056381,293.1224060058594,297.1499938964844,293.1499938964844,0.1857838928699493,-3961.945556640625,304.1462097167969,0.9760141968727112,0.2655520439147949,0.2516756057739258,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518532991409302,0.050000000745058,0.2287690192461013,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.2030068784952163,0.8292686343193054,0.8292686343193054,1.0,1.0,-0.9496532082557678,0.3981208503246307,0.5515323281288147,0.1779148429632187,0.0,0.0,0.3626823425292969,27.80125999450684,34.0,-0.8273650407791138,-7775.9912109375,93.52059173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743205785751342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709275484085083,0.2709321081638336,-4.57565647593583e-06,0.0,0.0001769132359186,0.0,0.0,11.95928955078125,0.0,0.0,0.0,0.301939845085144,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519022904336452,-1424.800048828125,304.1443786621094,0.6978498697280884,0.100068524479866,0.0905159562826156,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460758209228516,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718556880950927,-2750.824462890625,304.1421203613281,0.9470351934432985,0.2498251050710678,0.1747871935367584,293.1210021972656,297.1499938964844,293.1499938964844,0.1866863816976547,-3977.331787109375,304.1459655761719,0.9690878391265868,0.2665398716926574,0.2526445090770721,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460758209228516,0.050000000745058,0.2289730906486511,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055004090070724,0.8291231989860535,0.8291231989860535,1.0,1.0,-0.9542991518974304,0.4003939628601074,0.553905189037323,0.1783240586519241,0.0,0.0,0.3650849759578705,28.93130683898925,37.0,-0.9024338722229004,-7826.69189453125,96.29165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753530204296112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733727395534515,0.2733773291110992,-4.582719611789798e-06,0.0,0.0001779610320227,0.0,0.0,12.097944259643556,0.0,0.0,0.0,0.3025098443031311,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519022904336452,-1424.800048828125,304.1443786621094,0.6978498697280884,0.100068524479866,0.0905159562826156,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460758209228516,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718556880950927,-2750.824462890625,304.1421203613281,0.9470351934432985,0.2498251050710678,0.1747871935367584,293.1210021972656,297.1499938964844,293.1499938964844,0.1866863816976547,-3977.331787109375,304.1459655761719,0.9690878391265868,0.2665398716926574,0.2526445090770721,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460758209228516,0.050000000745058,0.2289730906486511,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055004090070724,0.8291231989860535,0.8291231989860535,1.0,1.0,-0.9542991518974304,0.4003939628601074,0.553905189037323,0.1783240586519241,0.0,0.0,0.3650849759578705,28.93130683898925,37.0,-0.9024338722229004,-7826.69189453125,96.29165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753530204296112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733727395534515,0.2733773291110992,-4.582719611789798e-06,0.0,0.0001779610320227,0.0,0.0,12.097944259643556,0.0,0.0,0.0,0.3025098443031311,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531217381358146,-1445.2030029296875,304.14422607421875,0.6928768157958984,0.1014483049511909,0.0918089747428894,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386527180671692,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736091524362564,-2773.237548828125,304.1418151855469,0.9376624822616576,0.2518050968647003,0.1762070804834365,293.11962890625,297.1499938964844,293.1499938964844,0.187623843550682,-3993.2880859375,304.145751953125,0.9591646790504456,0.2675490081310272,0.2536505162715912,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386527180671692,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086929529905319,0.8289778232574463,0.8289778232574463,1.0,1.0,-0.9591746926307678,0.402748703956604,0.5564259886741638,0.1788377910852432,0.0,0.0,0.3675635457038879,30.490066528320312,40.0,-0.8315973877906799,-7878.61474609375,99.83484649658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764157563447952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759213447570801,0.2759259343147278,-4.590179742081091e-06,0.0,0.0001790395617717,0.0,0.0,12.24342155456543,0.0,0.0,0.0,0.3031083643436432,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531217381358146,-1445.2030029296875,304.14422607421875,0.6928768157958984,0.1014483049511909,0.0918089747428894,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386527180671692,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736091524362564,-2773.237548828125,304.1418151855469,0.9376624822616576,0.2518050968647003,0.1762070804834365,293.11962890625,297.1499938964844,293.1499938964844,0.187623843550682,-3993.2880859375,304.145751953125,0.9591646790504456,0.2675490081310272,0.2536505162715912,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386527180671692,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086929529905319,0.8289778232574463,0.8289778232574463,1.0,1.0,-0.9591746926307678,0.402748703956604,0.5564259886741638,0.1788377910852432,0.0,0.0,0.3675635457038879,30.490066528320312,40.0,-0.8315973877906799,-7878.61474609375,99.83484649658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764157563447952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759213447570801,0.2759259343147278,-4.590179742081091e-06,0.0,0.0001790395617717,0.0,0.0,12.24342155456543,0.0,0.0,0.0,0.3031083643436432,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537385046482086,-1455.555908203125,304.1441650390625,0.6899158358573914,0.1021434664726257,0.092465303838253,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345905423164368,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.1744978427886963,-2784.57421875,304.1416931152344,0.9322087168693542,0.2528011500835418,0.1769255846738815,293.1189880371094,297.1499938964844,293.1499938964844,0.1881043612957,-4001.45654296875,304.1456604003906,0.953324019908905,0.2680613398551941,0.2541662156581878,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345905423164368,0.050000000745058,0.2294237911701202,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766540527344,293.4499206542969,291.13140869140625,1.0,0.2104995548725128,0.8289051055908203,0.8289051055908203,1.0,1.0,-0.961686372756958,0.4039513170719147,0.5577350854873657,0.179131418466568,0.0,0.0,0.3688263595104217,31.40527534484864,40.0,-0.7593943476676941,-7904.9521484375,101.8568344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,306.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21875,18000.0,0.0,0.0,0.1769608110189438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772307991981506,0.2772353887557983,-4.594049642037135e-06,0.0,0.0001795927237253,0.0,0.0,12.318544387817385,0.0,0.0,0.0,0.3034175336360931,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.054359171539545,-1465.998046875,304.14410400390625,0.6867668032646179,0.1028419286012649,0.0931274890899658,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304252505302429,0.050000000745058,0.0484034232795238,293.0865783691406,297.1499938964844,293.1499938964844,0.1753928959369659,-2795.9765625,304.1415710449219,0.9264562129974364,0.2538001537322998,0.1776485741138458,293.11834716796875,297.1499938964844,293.1499938964844,0.1885918527841568,-4009.736328125,304.14556884765625,0.9470568895339966,0.2685786187648773,0.2546896040439605,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304252505302429,0.050000000745058,0.2296050041913986,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.4535827636719,291.1311950683594,1.0,0.2124181389808654,0.8288208842277527,0.8288208842277527,1.0,1.0,-0.964240312576294,0.4051669836044311,0.5590733289718628,0.1794472783803939,0.0,0.0,0.3701006174087524,32.39697265625,43.0,-0.6690160036087036,-7931.47705078125,104.02318572998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,306.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1775156110525131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785598039627075,0.2785643935203552,-4.598004125000443e-06,0.0,0.0001801557809812,0.0,0.0,12.39505672454834,0.0,0.0,0.0,0.3037325143814087,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.055610679090023,-1487.12744140625,304.1439819335937,0.6801614761352539,0.1042484492063522,0.0944681391119957,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220494866371155,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771983802318573,-2818.930908203125,304.1413879394531,0.9146226644515992,0.2558038532733917,0.1791051626205444,293.1171264648437,297.1499938964844,293.1499938964844,0.1895865350961685,-4026.609375,304.1453857421875,0.9336868524551392,0.2696278095245361,0.2557582259178161,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220494866371155,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165342718362808,0.8286524415016174,0.8286524415016174,1.0,1.0,-0.9694613814353944,0.4076336026191711,0.5618277788162231,0.1801448762416839,0.0,0.0,0.3726722300052643,34.58300018310547,46.0,-0.4640290141105652,-7984.962890625,108.74710083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.178656131029129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812654674053192,0.2812700867652893,-4.606140464602504e-06,0.0,0.0001813132694223,0.0,0.0,12.551669120788574,0.0,0.0,0.0,0.3043774962425232,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.055610679090023,-1487.12744140625,304.1439819335937,0.6801614761352539,0.1042484492063522,0.0944681391119957,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220494866371155,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771983802318573,-2818.930908203125,304.1413879394531,0.9146226644515992,0.2558038532733917,0.1791051626205444,293.1171264648437,297.1499938964844,293.1499938964844,0.1895865350961685,-4026.609375,304.1453857421875,0.9336868524551392,0.2696278095245361,0.2557582259178161,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220494866371155,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165342718362808,0.8286524415016174,0.8286524415016174,1.0,1.0,-0.9694613814353944,0.4076336026191711,0.5618277788162231,0.1801448762416839,0.0,0.0,0.3726722300052643,34.58300018310547,46.0,-0.4640290141105652,-7984.962890625,108.74710083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.178656131029129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812654674053192,0.2812700867652893,-4.606140464602504e-06,0.0,0.0001813132694223,0.0,0.0,12.551669120788574,0.0,0.0,0.0,0.3043774962425232,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568732433021068,-1508.547607421875,304.1438903808594,0.6734879612922668,0.105666883289814,0.0958281531929969,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448046684265,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790185570716858,-2842.010498046875,304.1412353515625,0.9033384323120116,0.2578102052211761,0.1805711835622787,293.115966796875,297.1499938964844,293.1499938964844,0.1906053274869918,-4043.86328125,304.1452331542969,0.920036554336548,0.2706957161426544,0.2568535804748535,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448046684265,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209352999925613,0.828484058380127,0.828484058380127,1.0,1.0,-0.9748103022575378,0.4101376533508301,0.5646726489067078,0.1809251010417938,0.0,0.0,0.3752592206001282,36.99695587158203,49.0,-0.2561477720737457,-8038.8505859375,113.92552947998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798375844955444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840179800987243,0.2840225994586944,-4.614530553226359e-06,0.0,0.0001825122890295,0.0,0.0,12.71215534210205,0.0,0.0,0.0,0.3050387501716614,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568732433021068,-1508.547607421875,304.1438903808594,0.6734879612922668,0.105666883289814,0.0958281531929969,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448046684265,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790185570716858,-2842.010498046875,304.1412353515625,0.9033384323120116,0.2578102052211761,0.1805711835622787,293.115966796875,297.1499938964844,293.1499938964844,0.1906053274869918,-4043.86328125,304.1452331542969,0.920036554336548,0.2706957161426544,0.2568535804748535,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448046684265,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209352999925613,0.828484058380127,0.828484058380127,1.0,1.0,-0.9748103022575378,0.4101376533508301,0.5646726489067078,0.1809251010417938,0.0,0.0,0.3752592206001282,36.99695587158203,49.0,-0.2561477720737457,-8038.8505859375,113.92552947998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798375844955444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840179800987243,0.2840225994586944,-4.614530553226359e-06,0.0,0.0001825122890295,0.0,0.0,12.71215534210205,0.0,0.0,0.0,0.3050387501716614,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581438764929771,-1530.213134765625,304.143798828125,0.6670385599136353,0.1070960685610771,0.0972047597169876,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063525438308716,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808464229106903,-2865.126708984375,304.14111328125,0.8929704427719116,0.2598133087158203,0.182041123509407,293.1148681640625,297.1499938964844,293.1499938964844,0.1916455179452896,-4061.45068359375,304.14508056640625,0.907192885875702,0.2717812657356262,0.2579728662967682,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063525438308716,0.050000000745058,0.2309228330850601,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.47967529296875,291.1307067871094,1.0,0.2255301177501678,0.8282950520515442,0.8282950520515442,1.0,1.0,-0.9802614450454712,0.4126667976379394,0.5675946474075317,0.1817802190780639,0.0,0.0,0.3778408169746399,39.59280014038086,52.0,-0.0389868058264255,-8092.9375,119.48431396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810570061206817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867964804172516,0.2868010997772217,-4.623116637958447e-06,0.0,0.0001837498421082,0.0,0.0,12.875359535217283,0.0,0.0,0.0,0.305711418390274,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581438764929771,-1530.213134765625,304.143798828125,0.6670385599136353,0.1070960685610771,0.0972047597169876,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063525438308716,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808464229106903,-2865.126708984375,304.14111328125,0.8929704427719116,0.2598133087158203,0.182041123509407,293.1148681640625,297.1499938964844,293.1499938964844,0.1916455179452896,-4061.45068359375,304.14508056640625,0.907192885875702,0.2717812657356262,0.2579728662967682,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063525438308716,0.050000000745058,0.2309228330850601,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.47967529296875,291.1307067871094,1.0,0.2255301177501678,0.8282950520515442,0.8282950520515442,1.0,1.0,-0.9802614450454712,0.4126667976379394,0.5675946474075317,0.1817802190780639,0.0,0.0,0.3778408169746399,39.59280014038086,52.0,-0.0389868058264255,-8092.9375,119.48431396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810570061206817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867964804172516,0.2868010997772217,-4.623116637958447e-06,0.0,0.0001837498421082,0.0,0.0,12.875359535217283,0.0,0.0,0.0,0.305711418390274,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594204291701316,-1552.091796875,304.14373779296875,0.6609759330749512,0.1085352301597595,0.0985959246754646,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993381798267364,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826765537261963,-2888.211181640625,304.1410217285156,0.8830721974372864,0.2618090212345123,0.1835106760263443,293.11383056640625,297.1499938964844,293.1499938964844,0.1927052587270736,-4079.34033203125,304.1449584960937,0.8958719372749329,0.272883802652359,0.2591140270233154,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993381798267364,0.050000000745058,0.2314256131649017,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302509099245071,0.8281060457229614,0.8281060457229614,1.0,1.0,-0.9857951998710632,0.415214329957962,0.5705808401107788,0.1827063411474228,0.0,0.0,0.3803970515727997,42.335262298583984,55.0,0.159382626414299,-8147.048828125,125.36666107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823096275329589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895784676074981,0.2895830869674682,-4.631833235180238e-06,0.0,0.0001850210974225,0.0,0.0,13.039999961853027,0.0,0.0,0.0,0.3063902258872986,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594204291701316,-1552.091796875,304.14373779296875,0.6609759330749512,0.1085352301597595,0.0985959246754646,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993381798267364,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826765537261963,-2888.211181640625,304.1410217285156,0.8830721974372864,0.2618090212345123,0.1835106760263443,293.11383056640625,297.1499938964844,293.1499938964844,0.1927052587270736,-4079.34033203125,304.1449584960937,0.8958719372749329,0.272883802652359,0.2591140270233154,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993381798267364,0.050000000745058,0.2314256131649017,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302509099245071,0.8281060457229614,0.8281060457229614,1.0,1.0,-0.9857951998710632,0.415214329957962,0.5705808401107788,0.1827063411474228,0.0,0.0,0.3803970515727997,42.335262298583984,55.0,0.159382626414299,-8147.048828125,125.36666107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823096275329589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895784676074981,0.2895830869674682,-4.631833235180238e-06,0.0,0.0001850210974225,0.0,0.0,13.039999961853027,0.0,0.0,0.0,0.3063902258872986,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600603893399238,-1563.102783203125,304.1437072753906,0.6581189036369324,0.1092583611607551,0.0992964059114456,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960333406925201,0.050000000745058,0.0488419756293296,293.07958984375,297.1499938964844,293.1499938964844,0.1835912317037582,-2899.726806640625,304.1409912109375,0.878348708152771,0.2628031373023987,0.1842442899942398,293.1133117675781,297.1499938964844,293.1499938964844,0.1932421028614044,-4088.392333984375,304.1448974609375,0.8905016779899597,0.2734412848949432,0.2596923112869262,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960333406925201,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92926025390625,293.4950561523437,291.13092041015625,1.0,0.2326406687498092,0.8280115127563477,0.8280115127563477,1.0,1.0,-0.9885878562927246,0.4164928793907165,0.5720949769020081,0.183194562792778,0.0,0.0,0.3816607296466827,43.75160217285156,55.0,0.2475172132253646,-8174.0751953125,128.41311645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.673828125,18000.0,0.0,0.0,0.1829463243484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290964812040329,0.2909694612026214,-4.636220637621591e-06,0.0,0.0001856672752182,0.0,0.0,13.122507095336914,0.0,0.0,0.0,0.3067304193973541,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607011616230011,-1574.15673828125,304.1437072753906,0.6553868055343628,0.109983704984188,0.0999998301267623,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433001041412,0.050000000745058,0.0488976910710334,293.0790710449219,297.1499938964844,293.1499938964844,0.1845051497220993,-2911.218505859375,304.1409606933594,0.873793363571167,0.2637944221496582,0.1849767118692398,293.1128234863281,297.1499938964844,293.1499938964844,0.1937832534313202,-4097.51025390625,304.14483642578125,0.885308027267456,0.2740027606487274,0.2602753043174743,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433001041412,0.050000000745058,0.231949582695961,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.50048828125,291.1310729980469,1.0,0.2350414246320724,0.8279075026512146,0.8279075026512146,1.0,1.0,-0.9913949966430664,0.4177729189395904,0.5736220479011536,0.1836981326341629,0.0,0.0,0.3829123973846435,45.19297409057617,58.0,0.3316700160503387,-8201.060546875,131.5214385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6796875,18000.0,0.0,0.0,0.183588445186615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923452854156494,0.2923499345779419,-4.640617589757312e-06,0.0,0.000186318939086,0.0,0.0,13.204968452453612,0.0,0.0,0.0,0.3070704638957977,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619841441512107,-1596.3765869140625,304.1436462402344,0.6503031253814697,0.1114403009414672,0.1014143750071525,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867154955863952,0.050000000745058,0.0490115247666835,293.0782165527344,297.1499938964844,293.1499938964844,0.1863295584917068,-2934.1171875,304.14093017578125,0.8652112483978271,0.2657675743103027,0.186437115073204,293.11187744140625,297.1499938964844,293.1499938964844,0.1948773562908172,-4115.923828125,304.1447448730469,0.8754875063896179,0.2751365900039673,0.2614541053771972,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867154955863952,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.51171875,291.1314392089844,1.0,0.239855021238327,0.8276993632316589,0.8276993632316589,1.0,1.0,-0.9970450401306152,0.4203362762928009,0.5767087936401367,0.1847503036260604,0.0,0.0,0.3853749930858612,48.137969970703125,61.0,0.4837518036365509,-8254.873046875,137.90194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848839372396469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950823307037353,0.2950869798660278,-4.649414677260211e-06,0.0,0.000187633690075,0.0,0.0,13.36936378479004,0.0,0.0,0.0,0.307748407125473,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619841441512107,-1596.3765869140625,304.1436462402344,0.6503031253814697,0.1114403009414672,0.1014143750071525,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867154955863952,0.050000000745058,0.0490115247666835,293.0782165527344,297.1499938964844,293.1499938964844,0.1863295584917068,-2934.1171875,304.14093017578125,0.8652112483978271,0.2657675743103027,0.186437115073204,293.11187744140625,297.1499938964844,293.1499938964844,0.1948773562908172,-4115.923828125,304.1447448730469,0.8754875063896179,0.2751365900039673,0.2614541053771972,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867154955863952,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.51171875,291.1314392089844,1.0,0.239855021238327,0.8276993632316589,0.8276993632316589,1.0,1.0,-0.9970450401306152,0.4203362762928009,0.5767087936401367,0.1847503036260604,0.0,0.0,0.3853749930858612,48.137969970703125,61.0,0.4837518036365509,-8254.873046875,137.90194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848839372396469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950823307037353,0.2950869798660278,-4.649414677260211e-06,0.0,0.000187633690075,0.0,0.0,13.36936378479004,0.0,0.0,0.0,0.307748407125473,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632685497403144,-1618.7376708984375,304.1436462402344,0.6457103490829468,0.1129048243165016,0.1028385832905769,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279407978058,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.1881467998027801,-2956.87109375,304.14093017578125,0.8573281168937683,0.2677258849143982,0.187889352440834,293.1109924316406,297.1499938964844,293.1499938964844,0.1959871053695678,-4134.57421875,304.1446533203125,0.8664378523826599,0.2762851417064667,0.2626495361328125,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279407978058,0.050000000745058,0.2330418974161148,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446615099906921,0.827491283416748,0.827491283416748,1.0,1.0,-1.002734899520874,0.4229011833667755,0.5798336863517761,0.1858598738908767,0.0,0.0,0.3877733647823334,51.15067672729492,64.0,0.5976202487945557,-8308.3857421875,144.47572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861882954835891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977741062641144,0.2977787852287292,-4.658175384975039e-06,0.0,0.0001889574486995,0.0,0.0,13.532228469848633,0.0,0.0,0.0,0.3084200620651245,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632685497403144,-1618.7376708984375,304.1436462402344,0.6457103490829468,0.1129048243165016,0.1028385832905769,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279407978058,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.1881467998027801,-2956.87109375,304.14093017578125,0.8573281168937683,0.2677258849143982,0.187889352440834,293.1109924316406,297.1499938964844,293.1499938964844,0.1959871053695678,-4134.57421875,304.1446533203125,0.8664378523826599,0.2762851417064667,0.2626495361328125,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279407978058,0.050000000745058,0.2330418974161148,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446615099906921,0.827491283416748,0.827491283416748,1.0,1.0,-1.002734899520874,0.4229011833667755,0.5798336863517761,0.1858598738908767,0.0,0.0,0.3877733647823334,51.15067672729492,64.0,0.5976202487945557,-8308.3857421875,144.47572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861882954835891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977741062641144,0.2977787852287292,-4.658175384975039e-06,0.0,0.0001889574486995,0.0,0.0,13.532228469848633,0.0,0.0,0.0,0.3084200620651245,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645535215735435,-1641.2249755859375,304.14361572265625,0.641578197479248,0.1143767535686492,0.1042713448405265,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187627315521,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899550557136535,-2979.460205078125,304.14093017578125,0.8501169681549072,0.2696678936481476,0.189331829547882,293.1101379394531,297.1499938964844,293.1499938964844,0.1971116662025451,-4153.4462890625,304.1445617675781,0.8581480383872986,0.2774477899074554,0.263860285282135,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187627315521,0.050000000745058,0.233603298664093,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494359612464904,0.827263593673706,0.827263593673706,1.0,1.0,-1.0084547996520996,0.4254628419876098,0.5829920172691345,0.1870213896036148,0.0,0.0,0.3901011347770691,54.213417053222656,67.0,0.6833559274673462,-8361.5263671875,151.21273803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874926388263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004111051559448,0.3004157841205597,-4.666856966650812e-06,0.0,0.000190281192772,0.0,0.0,13.692919731140137,0.0,0.0,0.0,0.3090826272964477,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645535215735435,-1641.2249755859375,304.14361572265625,0.641578197479248,0.1143767535686492,0.1042713448405265,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187627315521,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899550557136535,-2979.460205078125,304.14093017578125,0.8501169681549072,0.2696678936481476,0.189331829547882,293.1101379394531,297.1499938964844,293.1499938964844,0.1971116662025451,-4153.4462890625,304.1445617675781,0.8581480383872986,0.2774477899074554,0.263860285282135,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187627315521,0.050000000745058,0.233603298664093,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494359612464904,0.827263593673706,0.827263593673706,1.0,1.0,-1.0084547996520996,0.4254628419876098,0.5829920172691345,0.1870213896036148,0.0,0.0,0.3901011347770691,54.213417053222656,67.0,0.6833559274673462,-8361.5263671875,151.21273803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874926388263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004111051559448,0.3004157841205597,-4.666856966650812e-06,0.0,0.000190281192772,0.0,0.0,13.692919731140137,0.0,0.0,0.0,0.3090826272964477,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658383816480636,-1663.825439453125,304.14361572265625,0.6378664374351501,0.1158555969595909,0.1057116687297821,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079387664795,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917527467012405,-3001.866455078125,304.1409606933594,0.8435268402099609,0.2715921998023987,0.1907631605863571,293.1093139648437,297.1499938964844,293.1499938964844,0.1982503235340118,-4172.5283203125,304.1444702148437,0.8505763411521912,0.2786238193511963,0.2650851011276245,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079387664795,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.90380859375,293.5484313964844,291.1329040527344,1.0,0.2541607320308685,0.8270359039306641,0.8270359039306641,1.0,1.0,-1.0141966342926023,0.4280197918415069,0.586176872253418,0.188232347369194,0.0,0.0,0.3923545479774475,57.3115348815918,55.0,0.7316412329673767,-8414.23828125,158.08761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887886673212051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029859364032745,0.3029906153678894,-4.6754262257309165e-06,0.0,0.0001915964967338,0.0,0.0,13.850916862487791,0.0,0.0,0.0,0.3097339868545532,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658383816480636,-1663.825439453125,304.14361572265625,0.6378664374351501,0.1158555969595909,0.1057116687297821,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079387664795,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917527467012405,-3001.866455078125,304.1409606933594,0.8435268402099609,0.2715921998023987,0.1907631605863571,293.1093139648437,297.1499938964844,293.1499938964844,0.1982503235340118,-4172.5283203125,304.1444702148437,0.8505763411521912,0.2786238193511963,0.2650851011276245,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079387664795,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.90380859375,293.5484313964844,291.1329040527344,1.0,0.2541607320308685,0.8270359039306641,0.8270359039306641,1.0,1.0,-1.0141966342926023,0.4280197918415069,0.586176872253418,0.188232347369194,0.0,0.0,0.3923545479774475,57.3115348815918,55.0,0.7316412329673767,-8414.23828125,158.08761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887886673212051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029859364032745,0.3029906153678894,-4.6754262257309165e-06,0.0,0.0001915964967338,0.0,0.0,13.850916862487791,0.0,0.0,0.0,0.3097339868545532,4.0,0.0,1.0
