time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664357021450996,-1674.3594970703125,304.1436767578125,0.6388971209526062,0.1166040301322937,0.10638377815485,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294062614441,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.1925992369651794,-3012.379150390625,304.1410827636719,0.8441314697265625,0.2725575864315033,0.1914360374212265,293.10888671875,297.1499938964844,293.1499938964844,0.1987743824720382,-4181.2734375,304.14453125,0.8508118987083435,0.2792211472988128,0.2656484246253967,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294062614441,0.050000000745058,0.2341942638158798,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,293.5547790527344,291.1333923339844,1.0,0.2542431652545929,0.8269220590591431,0.8269220590591431,1.0,1.0,-1.0165213346481323,0.4290589988231659,0.5874623656272888,0.1887077391147613,0.0,0.0,0.3934371471405029,57.46274185180664,55.0,1.3645431995391846,-8438.4375,158.9837188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.603515625,18000.0,0.0,0.0,0.1894308924674987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042466640472412,0.3042513430118561,-4.679668109019985e-06,0.0,0.0001922482770169,0.0,0.0,13.92870807647705,0.0,0.0,0.0,0.3100544214248657,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670044347643852,-1684.398193359375,304.143798828125,0.6419413685798645,0.1173683330416679,0.1070309951901435,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.469725638628006,0.050000000745058,0.0493370853364467,293.0762023925781,297.1499938964844,293.1499938964844,0.1934089660644531,-3022.40625,304.1412353515625,0.8474172353744507,0.273541510105133,0.1920895874500274,293.1084289550781,297.1499938964844,293.1499938964844,0.1992595344781875,-4189.333984375,304.1446533203125,0.8537886738777161,0.2798322141170501,0.2661839425563812,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.469725638628006,0.050000000745058,0.2340338826179504,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,293.5607604980469,291.134765625,1.0,0.2531975507736206,0.826801061630249,0.826801061630249,1.0,1.0,-1.0184924602508545,0.429945170879364,0.5885472893714905,0.1890914440155029,0.0,0.0,0.3943681120872497,56.62944030761719,43.0,2.803187131881714,-8460.5390625,158.07994079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.556640625,18000.0,0.0,0.0,0.1900630742311477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054146766662597,0.3054193556308746,-4.683787210524315e-06,0.0,0.0001928898564074,0.0,0.0,14.00148582458496,0.0,0.0,0.0,0.3103535175323486,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680962577462196,-1703.7135009765625,304.14404296875,0.6530625820159912,0.118936188519001,0.10828597843647,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427149772644,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949799209833145,-3041.81640625,304.1415405273437,0.8605367541313171,0.2755569517612457,0.1933717131614685,293.107421875,297.1499938964844,293.1499938964844,0.2001707255840301,-4204.42724609375,304.1448974609375,0.8663861155509949,0.2810928225517273,0.2672107517719269,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427149772644,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482784837484359,0.8265591263771057,0.8265591263771057,1.0,1.0,-1.0217430591583252,0.4314134418964386,0.590329647064209,0.1896952092647552,0.0,0.0,0.3957481980323791,52.89337921142578,31.0,4.391636848449707,-8496.953125,152.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912728697061538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072057366371155,0.3072104454040527,-4.690667083195876e-06,0.0,0.0001941176451509,0.0,0.0,14.114997863769531,0.0,0.0,0.0,0.3108241558074951,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680962577462196,-1703.7135009765625,304.14404296875,0.6530625820159912,0.118936188519001,0.10828597843647,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427149772644,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949799209833145,-3041.81640625,304.1415405273437,0.8605367541313171,0.2755569517612457,0.1933717131614685,293.107421875,297.1499938964844,293.1499938964844,0.2001707255840301,-4204.42724609375,304.1448974609375,0.8663861155509949,0.2810928225517273,0.2672107517719269,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427149772644,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482784837484359,0.8265591263771057,0.8265591263771057,1.0,1.0,-1.0217430591583252,0.4314134418964386,0.590329647064209,0.1896952092647552,0.0,0.0,0.3957481980323791,52.89337921142578,31.0,4.391636848449707,-8496.953125,152.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912728697061538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072057366371155,0.3072104454040527,-4.690667083195876e-06,0.0,0.0001941176451509,0.0,0.0,14.114997863769531,0.0,0.0,0.0,0.3108241558074951,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691528022289276,-1722.482666015625,304.1442565917969,0.6715034246444702,0.1205455958843231,0.1095049008727073,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894880950450897,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965271979570388,-3060.9130859375,304.14178466796875,0.8828696608543396,0.2776211202144623,0.1946316063404083,293.1062927246094,297.1499938964844,293.1499938964844,0.2010519355535507,-4219.02001953125,304.1451416015625,0.8882074952125549,0.2823985517024994,0.2682017385959625,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894880950450897,0.050000000745058,0.2322398871183395,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.240353375673294,0.8263171315193176,0.8263171315193176,1.0,1.0,-1.0243279933929443,0.432585597038269,0.5917424559593201,0.1901502907276153,0.0,0.0,0.3966962099075317,47.11957550048828,25.0,4.502767562866211,-8526.4423828125,143.10614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923707872629165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084446489810943,0.3084493279457092,-4.695576080848696e-06,0.0,0.0001952318998519,0.0,0.0,14.194191932678224,0.0,0.0,0.0,0.3111539781093597,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691528022289276,-1722.482666015625,304.1442565917969,0.6715034246444702,0.1205455958843231,0.1095049008727073,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894880950450897,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965271979570388,-3060.9130859375,304.14178466796875,0.8828696608543396,0.2776211202144623,0.1946316063404083,293.1062927246094,297.1499938964844,293.1499938964844,0.2010519355535507,-4219.02001953125,304.1451416015625,0.8882074952125549,0.2823985517024994,0.2682017385959625,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894880950450897,0.050000000745058,0.2322398871183395,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.240353375673294,0.8263171315193176,0.8263171315193176,1.0,1.0,-1.0243279933929443,0.432585597038269,0.5917424559593201,0.1901502907276153,0.0,0.0,0.3966962099075317,47.11957550048828,25.0,4.502767562866211,-8526.4423828125,143.10614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923707872629165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084446489810943,0.3084493279457092,-4.695576080848696e-06,0.0,0.0001952318998519,0.0,0.0,14.194191932678224,0.0,0.0,0.0,0.3111539781093597,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702319145202636,-1741.7501220703125,304.1443786621094,0.6938167810440063,0.1221775710582733,0.1107503250241279,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029647946357727,0.050000000745058,0.0487304851412773,293.0737609863281,297.1499938964844,293.1499938964844,0.1981115937232971,-3080.473876953125,304.1418762207031,0.9100022912025452,0.2797034680843353,0.1959117650985717,293.10516357421875,297.1499938964844,293.1499938964844,0.2019750028848648,-4234.3505859375,304.14520263671875,0.91510272026062,0.2837346196174621,0.2692267000675201,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029647946357727,0.050000000745058,0.231156438589096,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912780761719,291.1439819335937,1.0,0.2323831915855407,0.8260914087295532,0.8260914087295532,1.0,1.0,-1.0270147323608398,0.433790773153305,0.5932239294052124,0.1906666457653045,0.0,0.0,0.3973388075828552,41.3675537109375,25.0,3.289468050003052,-8553.3740234375,133.7526092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933286488056183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092739880084991,0.3092786967754364,-4.698925749835325e-06,0.0,0.000196203996893,0.0,0.0,14.247503280639648,0.0,0.0,0.0,0.3113767504692077,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702319145202636,-1741.7501220703125,304.1443786621094,0.6938167810440063,0.1221775710582733,0.1107503250241279,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029647946357727,0.050000000745058,0.0487304851412773,293.0737609863281,297.1499938964844,293.1499938964844,0.1981115937232971,-3080.473876953125,304.1418762207031,0.9100022912025452,0.2797034680843353,0.1959117650985717,293.10516357421875,297.1499938964844,293.1499938964844,0.2019750028848648,-4234.3505859375,304.14520263671875,0.91510272026062,0.2837346196174621,0.2692267000675201,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029647946357727,0.050000000745058,0.231156438589096,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912780761719,291.1439819335937,1.0,0.2323831915855407,0.8260914087295532,0.8260914087295532,1.0,1.0,-1.0270147323608398,0.433790773153305,0.5932239294052124,0.1906666457653045,0.0,0.0,0.3973388075828552,41.3675537109375,25.0,3.289468050003052,-8553.3740234375,133.7526092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933286488056183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092739880084991,0.3092786967754364,-4.698925749835325e-06,0.0,0.000196203996893,0.0,0.0,14.247503280639648,0.0,0.0,0.0,0.3113767504692077,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713686570525169,-1762.16259765625,304.14434814453125,0.7138987183570862,0.1238093227148056,0.1120555996894836,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.515606164932251,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997670382261276,-3100.9267578125,304.1418151855469,0.9372348189353944,0.2817630767822265,0.19722580909729,293.1041259765625,297.1499938964844,293.1499938964844,0.2029921859502792,-4251.31005859375,304.1451110839844,0.9416504502296448,0.285081148147583,0.2703243196010589,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.515606164932251,0.050000000745058,0.2303499579429626,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016845703125,291.1446838378906,1.0,0.2265389710664749,0.8258657455444336,0.8258657455444336,1.0,1.0,-1.0303035974502563,0.4352409541606903,0.5950626730918884,0.1913826763629913,0.0,0.0,0.3979724645614624,37.10264205932617,25.0,1.222943663597107,-8582.35546875,127.1008529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941436827182769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099934458732605,0.3099981546401977,-4.70148279418936e-06,0.0,0.0001970311568584,0.0,0.0,14.292850494384766,0.0,0.0,0.0,0.3115651905536651,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713686570525169,-1762.16259765625,304.14434814453125,0.7138987183570862,0.1238093227148056,0.1120555996894836,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.515606164932251,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997670382261276,-3100.9267578125,304.1418151855469,0.9372348189353944,0.2817630767822265,0.19722580909729,293.1041259765625,297.1499938964844,293.1499938964844,0.2029921859502792,-4251.31005859375,304.1451110839844,0.9416504502296448,0.285081148147583,0.2703243196010589,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.515606164932251,0.050000000745058,0.2303499579429626,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016845703125,291.1446838378906,1.0,0.2265389710664749,0.8258657455444336,0.8258657455444336,1.0,1.0,-1.0303035974502563,0.4352409541606903,0.5950626730918884,0.1913826763629913,0.0,0.0,0.3979724645614624,37.10264205932617,25.0,1.222943663597107,-8582.35546875,127.1008529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941436827182769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099934458732605,0.3099981546401977,-4.70148279418936e-06,0.0,0.0001970311568584,0.0,0.0,14.292850494384766,0.0,0.0,0.0,0.3115651905536651,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719509497284889,-1772.6578369140625,304.1443176269531,0.7222939729690552,0.1246224269270896,0.1127224862575531,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215210914611816,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006085813045501,-3111.319091796875,304.14178466796875,0.949356734752655,0.2827782332897186,0.1978860348463058,293.1036682128906,297.1499938964844,293.1499938964844,0.2035271078348159,-4260.23779296875,304.14501953125,0.953198790550232,0.2857551574707031,0.2708918154239654,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215210914611816,0.050000000745058,0.2300304174423217,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,293.6073303222656,291.1445617675781,1.0,0.2242090553045272,0.825752854347229,0.825752854347229,1.0,1.0,-1.0321131944656372,0.4360318183898926,0.5960813164710999,0.1917995810508728,0.0,0.0,0.3983407318592071,35.41952896118164,25.0,0.3939893245697021,-8598.064453125,124.58724975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.1945042312145233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103966414928436,0.3104013502597809,-4.702783826360246e-06,0.0,0.0001973970647668,0.0,0.0,14.317919731140137,0.0,0.0,0.0,0.3116683661937713,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725393071770668,-1783.28466796875,304.144287109375,0.7299692630767822,0.1254346668720245,0.1133967489004135,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271585583686829,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.2014534324407577,-3121.7431640625,304.1417236328125,0.96017724275589,0.2837847471237182,0.1985464841127395,293.10321044921875,297.1499938964844,293.1499938964844,0.2040732949972152,-4269.35107421875,304.1449279785156,0.9634366631507874,0.2864298820495605,0.2714688181877136,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271585583686829,0.050000000745058,0.229753240942955,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,293.6132507324219,291.14434814453125,1.0,0.2222084105014801,0.8256359100341797,0.8256359100341797,1.0,1.0,-1.034004807472229,0.4368546605110168,0.5971501469612122,0.1922471225261688,0.0,0.0,0.3987360894680023,33.96381378173828,28.0,-0.1600823104381561,-8614.431640625,122.48409271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,306.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1948385089635849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108371496200561,0.3108418583869934,-4.704194907390047e-06,0.0,0.0001977363281184,0.0,0.0,14.345307350158691,0.0,0.0,0.0,0.3117806017398834,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737505406141281,-1805.234130859375,304.1441650390625,0.7408908605575562,0.1270533353090286,0.1147862300276756,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345622301101685,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031712830066681,-3142.919677734375,304.1416320800781,0.9738275408744812,0.2857666909694671,0.1998823136091232,293.1024169921875,297.1499938964844,293.1499938964844,0.2052178978919983,-4288.4482421875,304.14471435546875,0.9761176705360411,0.2877785563468933,0.2726704776287079,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345622301101685,0.050000000745058,0.2294230759143829,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258544921875,291.1434326171875,1.0,0.2201858013868332,0.8254020810127258,0.8254020810127258,1.0,1.0,-1.0382381677627563,0.438684731721878,0.5995534062385559,0.1932896673679351,0.0,0.0,0.3996388018131256,32.255638122558594,31.0,-1.1878488063812256,-8649.458984375,120.4850845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954466998577118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118284344673157,0.3118331432342529,-4.707367679657182e-06,0.0,0.0001983535476028,0.0,0.0,14.40701389312744,0.0,0.0,0.0,0.3120338320732116,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737505406141281,-1805.234130859375,304.1441650390625,0.7408908605575562,0.1270533353090286,0.1147862300276756,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345622301101685,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031712830066681,-3142.919677734375,304.1416320800781,0.9738275408744812,0.2857666909694671,0.1998823136091232,293.1024169921875,297.1499938964844,293.1499938964844,0.2052178978919983,-4288.4482421875,304.14471435546875,0.9761176705360411,0.2877785563468933,0.2726704776287079,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345622301101685,0.050000000745058,0.2294230759143829,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258544921875,291.1434326171875,1.0,0.2201858013868332,0.8254020810127258,0.8254020810127258,1.0,1.0,-1.0382381677627563,0.438684731721878,0.5995534062385559,0.1932896673679351,0.0,0.0,0.3996388018131256,32.255638122558594,31.0,-1.1878488063812256,-8649.458984375,120.4850845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954466998577118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118284344673157,0.3118331432342529,-4.707367679657182e-06,0.0,0.0001983535476028,0.0,0.0,14.40701389312744,0.0,0.0,0.0,0.3120338320732116,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749903321266174,-1827.7921142578125,304.14404296875,0.7470076680183411,0.1286635398864746,0.1162095814943313,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.537477970123291,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2049048840999603,-3164.254150390625,304.1415405273437,0.9799463748931884,0.2877042889595032,0.2012196481227874,293.1017150878906,297.1499938964844,293.1499938964844,0.2064132988452911,-4308.37548828125,304.1445007324219,0.9815145134925842,0.2891246974468231,0.2739138305187225,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.537477970123291,0.050000000745058,0.2293020635843277,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198942601680755,0.8251681923866272,0.8251681923866272,1.0,1.0,-1.0428680181503296,0.440673828125,0.6021942496299744,0.1944740712642669,0.0,0.0,0.4007671475410461,31.67008399963379,34.0,-1.796312928199768,-8687.42578125,120.5535659790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.196005716919899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130671679973602,0.3130718767642975,-4.711270321422489e-06,0.0,0.0001989208831219,0.0,0.0,14.484125137329102,0.0,0.0,0.0,0.3123496174812317,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749903321266174,-1827.7921142578125,304.14404296875,0.7470076680183411,0.1286635398864746,0.1162095814943313,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.537477970123291,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2049048840999603,-3164.254150390625,304.1415405273437,0.9799463748931884,0.2877042889595032,0.2012196481227874,293.1017150878906,297.1499938964844,293.1499938964844,0.2064132988452911,-4308.37548828125,304.1445007324219,0.9815145134925842,0.2891246974468231,0.2739138305187225,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.537477970123291,0.050000000745058,0.2293020635843277,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198942601680755,0.8251681923866272,0.8251681923866272,1.0,1.0,-1.0428680181503296,0.440673828125,0.6021942496299744,0.1944740712642669,0.0,0.0,0.4007671475410461,31.67008399963379,34.0,-1.796312928199768,-8687.42578125,120.5535659790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.196005716919899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130671679973602,0.3130718767642975,-4.711270321422489e-06,0.0,0.0001989208831219,0.0,0.0,14.484125137329102,0.0,0.0,0.0,0.3123496174812317,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762485414743423,-1850.7667236328125,304.1439208984375,0.7489807605743408,0.1302681714296341,0.1176586747169494,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366041660308838,0.050000000745058,0.0483470633625984,293.0730285644531,297.1499938964844,293.1499938964844,0.2066394388675689,-3185.55419921875,304.1414489746094,0.980672299861908,0.2896038889884949,0.2025534659624099,293.1011047363281,297.1499938964844,293.1499938964844,0.207641914486885,-4328.8232421875,304.144287109375,0.9816677570343018,0.2904696464538574,0.2751887142658233,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366041660308838,0.050000000745058,0.2293376475572586,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209367454051971,0.8249115943908691,0.8249115943908691,1.0,1.0,-1.0477900505065918,0.4427795708179474,0.6050105094909668,0.1957603842020034,0.0,0.0,0.4020892679691314,31.92512321472168,37.0,-1.966768264770508,-8727.46875,122.18888854980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965531408786773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145487606525421,0.3145534694194793,-4.716044713859446e-06,0.0,0.0001994764606934,0.0,0.0,14.576908111572266,0.0,0.0,0.0,0.31272953748703,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762485414743423,-1850.7667236328125,304.1439208984375,0.7489807605743408,0.1302681714296341,0.1176586747169494,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366041660308838,0.050000000745058,0.0483470633625984,293.0730285644531,297.1499938964844,293.1499938964844,0.2066394388675689,-3185.55419921875,304.1414489746094,0.980672299861908,0.2896038889884949,0.2025534659624099,293.1011047363281,297.1499938964844,293.1499938964844,0.207641914486885,-4328.8232421875,304.144287109375,0.9816677570343018,0.2904696464538574,0.2751887142658233,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366041660308838,0.050000000745058,0.2293376475572586,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209367454051971,0.8249115943908691,0.8249115943908691,1.0,1.0,-1.0477900505065918,0.4427795708179474,0.6050105094909668,0.1957603842020034,0.0,0.0,0.4020892679691314,31.92512321472168,37.0,-1.966768264770508,-8727.46875,122.18888854980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965531408786773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145487606525421,0.3145534694194793,-4.716044713859446e-06,0.0,0.0001994764606934,0.0,0.0,14.576908111572266,0.0,0.0,0.0,0.31272953748703,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775204822421073,-1874.0689697265625,304.1438293457031,0.7477428317070007,0.1318687796592712,0.1191279664635658,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.53289794921875,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083753645420074,-3206.82763671875,304.14141845703125,0.977424144744873,0.2914750576019287,0.2038846313953399,293.1005859375,297.1499938964844,293.1499938964844,0.2088976204395294,-4349.68603515625,304.14410400390625,0.9779038429260254,0.2918146550655365,0.2764887511730194,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.53289794921875,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.66925048828125,291.13922119140625,1.0,0.2229937613010406,0.8246549963951111,0.8246549963951111,1.0,1.0,-1.05293869972229,0.4449794292449951,0.6079592704772949,0.1971223205327987,0.0,0.0,0.4036047756671905,32.827491760253906,40.0,-2.010842800140381,-8769.08984375,125.05187225341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971219480037689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162632882595062,0.3162680268287658,-4.721657205664087e-06,0.0,0.0002000537060666,0.0,0.0,14.684877395629885,0.0,0.0,0.0,0.3131719529628753,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775204822421073,-1874.0689697265625,304.1438293457031,0.7477428317070007,0.1318687796592712,0.1191279664635658,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.53289794921875,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083753645420074,-3206.82763671875,304.14141845703125,0.977424144744873,0.2914750576019287,0.2038846313953399,293.1005859375,297.1499938964844,293.1499938964844,0.2088976204395294,-4349.68603515625,304.14410400390625,0.9779038429260254,0.2918146550655365,0.2764887511730194,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.53289794921875,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.66925048828125,291.13922119140625,1.0,0.2229937613010406,0.8246549963951111,0.8246549963951111,1.0,1.0,-1.05293869972229,0.4449794292449951,0.6079592704772949,0.1971223205327987,0.0,0.0,0.4036047756671905,32.827491760253906,40.0,-2.010842800140381,-8769.08984375,125.05187225341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971219480037689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162632882595062,0.3162680268287658,-4.721657205664087e-06,0.0,0.0002000537060666,0.0,0.0,14.684877395629885,0.0,0.0,0.0,0.3131719529628753,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.078160360455513,-1885.8192138671875,304.143798828125,0.7462256550788879,0.1326678693294525,0.1198688596487045,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302820801734924,0.050000000745058,0.0484042800962924,293.0736389160156,297.1499938964844,293.1499938964844,0.2092435508966446,-3217.450927734375,304.1413879394531,0.9746077656745912,0.2924014925956726,0.2045493721961975,293.100341796875,297.1499938964844,293.1499938964844,0.2095339000225067,-4360.2431640625,304.1440124511719,0.974831521511078,0.2924873828887939,0.2771467864513397,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302820801734924,0.050000000745058,0.2296090573072433,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,293.6770324707031,291.1385192871094,1.0,0.2243272215127945,0.8245267271995544,0.8245267271995544,1.0,1.0,-1.0555830001831057,0.4461086094379425,0.6094744205474854,0.197827011346817,0.0,0.0,0.4044330716133117,33.47807693481445,40.0,-1.984428882598877,-8790.44140625,126.86821746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,306.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.375,18000.0,0.0,0.0,0.197422906756401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172090351581573,0.3172137439250946,-4.724785412690835e-06,0.0,0.0002003591507673,0.0,0.0,14.744688034057615,0.0,0.0,0.0,0.313416987657547,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788021832704544,-1897.6220703125,304.1437683105469,0.7442779541015625,0.1334662586450576,0.1206132397055625,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273193717002869,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101112455129623,-3228.05712890625,304.1413879394531,0.9711419343948364,0.29332235455513,0.2052133232355117,293.1001281738281,297.1499938964844,293.1499938964844,0.2101747244596481,-4370.86669921875,304.1439208984375,0.9711049199104308,0.2931604087352752,0.2778093218803406,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273193717002869,0.050000000745058,0.2297449707984924,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744506835937,293.6849365234375,291.1378173828125,1.0,0.225825548171997,0.8243856430053711,0.8243856430053711,1.0,1.0,-1.0582661628723145,0.4472530782222748,0.6110131144523621,0.1985441297292709,0.0,0.0,0.4053041934967041,34.23976135253906,43.0,-1.9266918897628784,-8812.0927734375,128.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1977389454841613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318210244178772,0.3182149529457092,-4.728124167741044e-06,0.0,0.0002006798895308,0.0,0.0,14.80821132659912,0.0,0.0,0.0,0.3136772513389587,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.080090157687664,-1921.355712890625,304.1436767578125,0.7394800186157227,0.135061115026474,0.1221108362078666,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207356810569763,0.050000000745058,0.0485014766454696,293.0743713378906,297.1499938964844,293.1499938964844,0.2118435800075531,-3249.199462890625,304.141357421875,0.962598979473114,0.2951479852199554,0.2065381109714508,293.0997009277344,297.1499938964844,293.1499938964844,0.2114678770303726,-4392.2744140625,304.143798828125,0.9620192050933838,0.2945072948932647,0.2791464924812317,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207356810569763,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.70098876953125,291.1365966796875,1.0,0.2292313575744629,0.824103593826294,0.824103593826294,1.0,1.0,-1.0637311935424805,0.4495834112167358,0.6141478419303894,0.2000127732753753,0.0,0.0,0.4071626365184784,36.04939270019531,46.0,-1.747619390487671,-8856.1943359375,133.54310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984253823757171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203667998313904,0.32037153840065,-4.735406491818139e-06,0.0,0.0002013765333686,0.0,0.0,14.9457426071167,0.0,0.0,0.0,0.3142407238483429,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.080090157687664,-1921.355712890625,304.1436767578125,0.7394800186157227,0.135061115026474,0.1221108362078666,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207356810569763,0.050000000745058,0.0485014766454696,293.0743713378906,297.1499938964844,293.1499938964844,0.2118435800075531,-3249.199462890625,304.141357421875,0.962598979473114,0.2951479852199554,0.2065381109714508,293.0997009277344,297.1499938964844,293.1499938964844,0.2114678770303726,-4392.2744140625,304.143798828125,0.9620192050933838,0.2945072948932647,0.2791464924812317,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207356810569763,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.70098876953125,291.1365966796875,1.0,0.2292313575744629,0.824103593826294,0.824103593826294,1.0,1.0,-1.0637311935424805,0.4495834112167358,0.6141478419303894,0.2000127732753753,0.0,0.0,0.4071626365184784,36.04939270019531,46.0,-1.747619390487671,-8856.1943359375,133.54310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984253823757171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203667998313904,0.32037153840065,-4.735406491818139e-06,0.0,0.0002013765333686,0.0,0.0,14.9457426071167,0.0,0.0,0.0,0.3142407238483429,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813819542527198,-1945.21875,304.1436462402344,0.7339884042739868,0.1366534829139709,0.1236178651452064,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858390808105,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135696411132812,-3270.22119140625,304.141357421875,0.9524468779563904,0.2969530522823334,0.2078574746847152,293.0993347167969,297.1499938964844,293.1499938964844,0.2127733826637268,-4413.84716796875,304.1437072753906,0.9513019323349,0.2958554327487945,0.2804971039295196,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858390808105,0.050000000745058,0.2304538488388061,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7173767089844,291.1355285644531,1.0,0.2330608665943145,0.8238215446472168,0.8238215446472168,1.0,1.0,-1.0693024396896362,0.4519585967063904,0.6173438429832458,0.2015193849802017,0.0,0.0,0.4091555178165436,38.17375183105469,49.0,-1.5091238021850586,-8901.232421875,138.82818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991947889328003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227075934410095,0.3227123320102691,-4.743435511045391e-06,0.0,0.0002021573891397,0.0,0.0,15.096078872680664,0.0,0.0,0.0,0.3148565888404846,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813819542527198,-1945.21875,304.1436462402344,0.7339884042739868,0.1366534829139709,0.1236178651452064,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858390808105,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135696411132812,-3270.22119140625,304.141357421875,0.9524468779563904,0.2969530522823334,0.2078574746847152,293.0993347167969,297.1499938964844,293.1499938964844,0.2127733826637268,-4413.84716796875,304.1437072753906,0.9513019323349,0.2958554327487945,0.2804971039295196,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858390808105,0.050000000745058,0.2304538488388061,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7173767089844,291.1355285644531,1.0,0.2330608665943145,0.8238215446472168,0.8238215446472168,1.0,1.0,-1.0693024396896362,0.4519585967063904,0.6173438429832458,0.2015193849802017,0.0,0.0,0.4091555178165436,38.17375183105469,49.0,-1.5091238021850586,-8901.232421875,138.82818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991947889328003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227075934410095,0.3227123320102691,-4.743435511045391e-06,0.0,0.0002021573891397,0.0,0.0,15.096078872680664,0.0,0.0,0.0,0.3148565888404846,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826753973960876,-1969.163818359375,304.14361572265625,0.7282175421714783,0.1382432729005813,0.1251318454742431,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972110748291,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152865678071975,-3291.087890625,304.1413879394531,0.94132000207901,0.2987382709980011,0.2091700583696365,293.0990295410156,297.1499938964844,293.1499938964844,0.2140877544879913,-4435.52685546875,304.14361572265625,0.9396149516105652,0.2972047328948974,0.2818585634231567,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972110748291,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371943891048431,0.8235208988189697,0.8235208988189697,1.0,1.0,-1.0749540328979492,0.4543667435646057,0.6205873489379883,0.2030543386936187,0.0,0.0,0.4112515449523926,40.54669189453125,52.0,-1.20978844165802,-8947.048828125,144.64080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000541090965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252010643482208,0.3252058029174804,-4.752126187668182e-06,0.0,0.0002030294854193,0.0,0.0,15.257424354553224,0.0,0.0,0.0,0.3155173659324646,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826753973960876,-1969.163818359375,304.14361572265625,0.7282175421714783,0.1382432729005813,0.1251318454742431,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972110748291,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152865678071975,-3291.087890625,304.1413879394531,0.94132000207901,0.2987382709980011,0.2091700583696365,293.0990295410156,297.1499938964844,293.1499938964844,0.2140877544879913,-4435.52685546875,304.14361572265625,0.9396149516105652,0.2972047328948974,0.2818585634231567,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972110748291,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371943891048431,0.8235208988189697,0.8235208988189697,1.0,1.0,-1.0749540328979492,0.4543667435646057,0.6205873489379883,0.2030543386936187,0.0,0.0,0.4112515449523926,40.54669189453125,52.0,-1.20978844165802,-8947.048828125,144.64080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000541090965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252010643482208,0.3252058029174804,-4.752126187668182e-06,0.0,0.0002030294854193,0.0,0.0,15.257424354553224,0.0,0.0,0.0,0.3155173659324646,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839687064290046,-1993.1513671875,304.1435852050781,0.7223951816558838,0.1398302167654037,0.1266505271196365,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003018975257874,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169921547174453,-3311.774169921875,304.14141845703125,0.9298499226570128,0.3005039393901825,0.2104746103286743,293.0987243652344,297.1499938964844,293.1499938964844,0.2154082357883453,-4457.26806640625,304.1435241699219,0.927637219429016,0.2985549569129944,0.2832285463809967,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003018975257874,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7508850097656,291.1340637207031,1.0,0.2415360361337661,0.8232203125953674,0.8232203125953674,1.0,1.0,-1.0806645154953003,0.4568003416061401,0.6238641738891602,0.2046120464801788,0.0,0.0,0.4134166240692138,43.11399459838867,55.0,-0.8866838812828064,-8993.490234375,150.88414001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.201003149151802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278083503246307,0.3278130888938904,-4.761359832627932e-06,0.0,0.0002039926475845,0.0,0.0,15.427460670471191,0.0,0.0,0.0,0.3162134289741516,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839687064290046,-1993.1513671875,304.1435852050781,0.7223951816558838,0.1398302167654037,0.1266505271196365,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003018975257874,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169921547174453,-3311.774169921875,304.14141845703125,0.9298499226570128,0.3005039393901825,0.2104746103286743,293.0987243652344,297.1499938964844,293.1499938964844,0.2154082357883453,-4457.26806640625,304.1435241699219,0.927637219429016,0.2985549569129944,0.2832285463809967,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003018975257874,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7508850097656,291.1340637207031,1.0,0.2415360361337661,0.8232203125953674,0.8232203125953674,1.0,1.0,-1.0806645154953003,0.4568003416061401,0.6238641738891602,0.2046120464801788,0.0,0.0,0.4134166240692138,43.11399459838867,55.0,-0.8866838812828064,-8993.490234375,150.88414001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.201003149151802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278083503246307,0.3278130888938904,-4.761359832627932e-06,0.0,0.0002039926475845,0.0,0.0,15.427460670471191,0.0,0.0,0.0,0.3162134289741516,4.0,0.0,1.0
