time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846148878335952,-2005.150634765625,304.1435852050781,0.719494104385376,0.1406224519014358,0.1274110078811645,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384406089782,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178401052951812,-3322.04296875,304.1414489746094,0.924174666404724,0.3013794124126434,0.2111234962940216,293.0986022949219,297.1499938964844,293.1499938964844,0.2160701304674148,-4468.1513671875,304.1434936523437,0.9217470288276672,0.2992303073406219,0.2839161157608032,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384406089782,0.050000000745058,0.2315941154956817,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.87725830078125,293.7593994140625,291.13385009765625,1.0,0.243761658668518,0.8230699896812439,0.8230699896812439,1.0,1.0,-1.0835362672805786,0.4580244421958923,0.6255118250846863,0.2053976505994796,0.0,0.0,0.414515346288681,44.4571647644043,55.0,-0.7210097908973694,-9016.91015625,154.14328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.85546875,18000.0,0.0,0.0,0.2015099972486496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291434347629547,0.3291482031345367,-4.7661428652645554e-06,0.0,0.000204507028684,0.0,0.0,15.515049934387209,0.0,0.0,0.0,0.3165718615055084,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852605327963829,-2017.1484375,304.1435546875,0.7166038155555725,0.1414138078689575,0.1281719654798507,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.494060754776001,0.050000000745058,0.0488755293190479,293.07672119140625,297.1499938964844,293.1499938964844,0.2186844944953918,-3332.258056640625,304.1414489746094,0.9186376929283142,0.3022499978542328,0.2117699086666107,293.0984802246094,297.1499938964844,293.1499938964844,0.2167327553033828,-4479.037109375,304.1434936523437,0.9160325527191162,0.299905776977539,0.2846050858497619,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.494060754776001,0.050000000745058,0.2318444699048996,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.8777160644531,293.7679138183594,291.1336975097656,1.0,0.2460132241249084,0.8229103088378906,0.8229103088378906,1.0,1.0,-1.086416244506836,0.4592515826225281,0.6271647214889526,0.2061861455440521,0.0,0.0,0.415619283914566,45.83366775512695,58.0,-0.5516154170036316,-9040.4365234375,157.48252868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.59375,18000.0,0.0,0.0,0.2020369619131088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304930031299591,0.3304977715015411,-4.771015028381953e-06,0.0,0.0002050418261205,0.0,0.0,15.603948593139648,0.0,0.0,0.0,0.3169355392456054,4.0,0.0,1.0
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865553021430969,-2041.2445068359373,304.1435546875,0.7108399868011475,0.1429899185895919,0.1296930760145187,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881100952625274,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204231172800064,-3353.297119140625,304.1413879394531,0.9083118438720704,0.3040778636932373,0.2130914479494094,293.0986022949219,297.1499938964844,293.1499938964844,0.2180458754301071,-4500.58935546875,304.1434631347656,0.9054065942764282,0.3011856079101562,0.285952478647232,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881100952625274,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505683600902557,0.8225909471511841,0.8225909471511841,1.0,1.0,-1.0921958684921265,0.461714893579483,0.6304810047149658,0.2077720314264297,0.0,0.0,0.4179446995258331,48.67067337036133,61.0,-2.383270502090454,-9091.0498046875,164.37240600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.64453125,18000.0,0.0,0.0,0.2031484395265579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332635164260864,0.3332682847976684,-4.780997187481262e-06,0.0,0.0002061698323814,0.0,0.0,15.787174224853516,0.0,0.0,0.0,0.3176862001419067,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865553021430969,-2041.2445068359373,304.1435546875,0.7108399868011475,0.1429899185895919,0.1296930760145187,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881100952625274,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204231172800064,-3353.297119140625,304.1413879394531,0.9083118438720704,0.3040778636932373,0.2130914479494094,293.0986022949219,297.1499938964844,293.1499938964844,0.2180458754301071,-4500.58935546875,304.1434631347656,0.9054065942764282,0.3011856079101562,0.285952478647232,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881100952625274,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505683600902557,0.8225909471511841,0.8225909471511841,1.0,1.0,-1.0921958684921265,0.461714893579483,0.6304810047149658,0.2077720314264297,0.0,0.0,0.4179446995258331,48.67067337036133,61.0,-2.383270502090454,-9091.0498046875,164.37240600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.64453125,18000.0,0.0,0.0,0.2031484395265579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332635164260864,0.3332682847976684,-4.780997187481262e-06,0.0,0.0002061698323814,0.0,0.0,15.787174224853516,0.0,0.0,0.0,0.3176862001419067,4.0,0.0,1.0
411540,293.0868530273437,297.1499938964844,293.1499938964844,0.087962195277214,-2067.51953125,304.1433410644531,0.7053310871124268,0.1447903513908386,0.1313280761241912,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822907745838165,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222499549388885,-3375.4111328125,304.1412353515625,0.8992714285850525,0.3058080375194549,0.2144390195608139,293.0995788574219,297.1499938964844,293.1499938964844,0.2192674279212951,-4520.61181640625,304.14361572265625,0.8958612680435181,0.302291065454483,0.2871408462524414,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822907745838165,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551577985286712,0.8222715854644775,0.8222715854644775,1.0,1.0,-1.0979770421981812,0.4641800224781036,0.6337970495223999,0.2093624770641327,0.0,0.0,0.4209917187690735,51.59831237792969,64.0,-3.801319122314453,-9151.7236328125,171.50033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.267578125,18000.0,0.0,0.0,0.204353928565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368017077445984,0.3368065059185028,-4.792946583620505e-06,0.0,0.0002073932701023,0.0,0.0,16.02027130126953,0.0,0.0,0.0,0.3186364471912384,4.0,0.0,1.0
411600,293.0868530273437,297.1499938964844,293.1499938964844,0.087962195277214,-2067.51953125,304.1433410644531,0.7053310871124268,0.1447903513908386,0.1313280761241912,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822907745838165,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222499549388885,-3375.4111328125,304.1412353515625,0.8992714285850525,0.3058080375194549,0.2144390195608139,293.0995788574219,297.1499938964844,293.1499938964844,0.2192674279212951,-4520.61181640625,304.14361572265625,0.8958612680435181,0.302291065454483,0.2871408462524414,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822907745838165,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551577985286712,0.8222715854644775,0.8222715854644775,1.0,1.0,-1.0979770421981812,0.4641800224781036,0.6337970495223999,0.2093624770641327,0.0,0.0,0.4209917187690735,51.59831237792969,64.0,-3.801319122314453,-9151.7236328125,171.50033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.267578125,18000.0,0.0,0.0,0.204353928565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368017077445984,0.3368065059185028,-4.792946583620505e-06,0.0,0.0002073932701023,0.0,0.0,16.02027130126953,0.0,0.0,0.0,0.3186364471912384,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896140411496162,-2098.389404296875,304.142822265625,0.7007098197937012,0.146889716386795,0.1332787126302719,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814806938171,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237094938755035,-3392.898681640625,304.1417236328125,0.8905586004257202,0.3071589469909668,0.21551613509655,293.1008605957031,297.1499938964844,293.1499938964844,0.2203620970249176,-4538.45556640625,304.1439208984375,0.8868224620819092,0.3033111989498138,0.2882334291934967,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814806938171,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597474157810211,0.8219342231750488,0.8219342231750488,1.0,1.0,-1.1037167310714722,0.4666270613670349,0.637089729309082,0.210943654179573,0.0,0.0,0.4241238832473755,54.5960693359375,67.0,-2.3701491355896,-9215.466796875,178.81759643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.205678105354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407169580459595,0.3407217860221863,-4.8072306526592e-06,0.0,0.0002087371249217,0.0,0.0,16.283449172973633,0.0,0.0,0.0,0.3197067677974701,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896140411496162,-2098.389404296875,304.142822265625,0.7007098197937012,0.146889716386795,0.1332787126302719,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814806938171,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237094938755035,-3392.898681640625,304.1417236328125,0.8905586004257202,0.3071589469909668,0.21551613509655,293.1008605957031,297.1499938964844,293.1499938964844,0.2203620970249176,-4538.45556640625,304.1439208984375,0.8868224620819092,0.3033111989498138,0.2882334291934967,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814806938171,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597474157810211,0.8219342231750488,0.8219342231750488,1.0,1.0,-1.1037167310714722,0.4666270613670349,0.637089729309082,0.210943654179573,0.0,0.0,0.4241238832473755,54.5960693359375,67.0,-2.3701491355896,-9215.466796875,178.81759643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.205678105354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407169580459595,0.3407217860221863,-4.8072306526592e-06,0.0,0.0002087371249217,0.0,0.0,16.283449172973633,0.0,0.0,0.0,0.3197067677974701,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913337990641594,-2130.51708984375,304.142333984375,0.6965730786323547,0.1490200459957122,0.1353162825107574,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249682545661926,-3407.904052734375,304.14239501953125,0.8822021484375,0.30833700299263,0.2164460569620132,293.1022033691406,297.1499938964844,293.1499938964844,0.2213947623968124,-4555.25341796875,304.14422607421875,0.878319501876831,0.3042843341827392,0.2892770767211914,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.2339973002672195,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643103301525116,0.8215968608856201,0.8215968608856201,1.0,1.0,-1.1093409061431885,0.4690254926681518,0.6403154134750366,0.2124956995248794,0.0,0.0,0.4272957742214203,57.64964294433594,70.0,-1.480970025062561,-9280.0185546875,186.275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071137875318527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447216749191284,0.3447264730930328,-4.822308710572543e-06,0.0,0.0002101941645378,0.0,0.0,16.55632972717285,0.0,0.0,0.0,0.3208178281784057,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913337990641594,-2130.51708984375,304.142333984375,0.6965730786323547,0.1490200459957122,0.1353162825107574,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249682545661926,-3407.904052734375,304.14239501953125,0.8822021484375,0.30833700299263,0.2164460569620132,293.1022033691406,297.1499938964844,293.1499938964844,0.2213947623968124,-4555.25341796875,304.14422607421875,0.878319501876831,0.3042843341827392,0.2892770767211914,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.2339973002672195,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643103301525116,0.8215968608856201,0.8215968608856201,1.0,1.0,-1.1093409061431885,0.4690254926681518,0.6403154134750366,0.2124956995248794,0.0,0.0,0.4272957742214203,57.64964294433594,70.0,-1.480970025062561,-9280.0185546875,186.275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071137875318527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447216749191284,0.3447264730930328,-4.822308710572543e-06,0.0,0.0002101941645378,0.0,0.0,16.55632972717285,0.0,0.0,0.0,0.3208178281784057,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921210423111915,-2145.21044921875,304.1423034667969,0.694429874420166,0.1498825699090957,0.1362382918596267,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255741655826568,-3415.138671875,304.1426696777344,0.8781765699386597,0.3088922500610351,0.2168829590082168,293.1028747558594,297.1499938964844,293.1499938964844,0.2219127267599105,-4563.7001953125,304.1443176269531,0.8742543458938599,0.3047586977481842,0.2897871434688568,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.2342805415391922,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.8113708496094,293.7235412597656,291.12530517578125,1.0,0.2665728330612182,0.8214281797409058,0.8214281797409058,1.0,1.0,-1.111996054649353,0.4701569080352783,0.6418391466140747,0.2132303118705749,0.0,0.0,0.4290110468864441,59.199737548828125,70.0,-2.934506416320801,-9314.4892578125,190.0263061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,306.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.099609375,18000.0,0.0,0.0,0.2078716903924942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468076884746551,0.3468125164508819,-4.830113539355807e-06,0.0,0.000210963335121,0.0,0.0,16.69922637939453,0.0,0.0,0.0,0.3214006721973419,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927785411477088,-2157.464111328125,304.1425170898437,0.6920456886291504,0.1505847126245498,0.1369956135749817,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624817848205,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261795252561569,-3422.382568359375,304.1429138183594,0.874247670173645,0.309436023235321,0.2173098027706146,293.103515625,297.1499938964844,293.1499938964844,0.2224382013082504,-4572.287109375,304.1444091796875,0.8702977299690247,0.3052266538143158,0.2902915179729461,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624817848205,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7049560546875,291.1235046386719,1.0,0.2688160836696625,0.8212518692016602,0.8212518692016602,1.0,1.0,-1.1144404411315918,0.4711968302726745,0.643243670463562,0.213906243443489,0.0,0.0,0.4309363067150116,60.76859664916992,73.0,-3.652407646179199,-9350.87109375,193.762924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,306.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.341796875,18000.0,0.0,0.0,0.2086578756570816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491336703300476,0.3491384983062744,-4.838536369788926e-06,0.0,0.000211761216633,0.0,0.0,16.858409881591797,0.0,0.0,0.0,0.3220481872558594,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938400328159332,-2177.16748046875,304.14324951171875,0.6870214343070984,0.1517579853534698,0.1382270753383636,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273195832967758,-3435.979248046875,304.14337158203125,0.8667753338813782,0.3105019927024841,0.2181467115879058,293.10479736328125,297.1499938964844,293.1499938964844,0.2234278470277786,-4588.38818359375,304.1446228027344,0.8627851009368896,0.3061440289020538,0.2912839651107788,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.66912841796875,291.1224975585937,1.0,0.2732387483119964,0.8208993077278137,0.8208993077278137,1.0,1.0,-1.118958830833435,0.47311732172966,0.6458415389060974,0.2151550650596618,0.0,0.0,0.4347387850284576,63.93495178222656,76.0,-1.441299557685852,-9424.923828125,201.2173614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103187143802642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540990054607391,0.3541038632392883,-4.857456133322557e-06,0.0,0.0002134467649739,0.0,0.0,17.203813552856445,0.0,0.0,0.0,0.3234437108039856,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938400328159332,-2177.16748046875,304.14324951171875,0.6870214343070984,0.1517579853534698,0.1382270753383636,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273195832967758,-3435.979248046875,304.14337158203125,0.8667753338813782,0.3105019927024841,0.2181467115879058,293.10479736328125,297.1499938964844,293.1499938964844,0.2234278470277786,-4588.38818359375,304.1446228027344,0.8627851009368896,0.3061440289020538,0.2912839651107788,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.66912841796875,291.1224975585937,1.0,0.2732387483119964,0.8208993077278137,0.8208993077278137,1.0,1.0,-1.118958830833435,0.47311732172966,0.6458415389060974,0.2151550650596618,0.0,0.0,0.4347387850284576,63.93495178222656,76.0,-1.441299557685852,-9424.923828125,201.2173614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103187143802642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540990054607391,0.3541038632392883,-4.857456133322557e-06,0.0,0.0002134467649739,0.0,0.0,17.203813552856445,0.0,0.0,0.0,0.3234437108039856,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947508364915847,-2194.02587890625,304.1439819335937,0.682101309299469,0.1527950465679168,0.1392979323863983,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283950448036193,-3448.774169921875,304.143798828125,0.8598593473434448,0.3115407228469848,0.2189650982618332,293.1060485839844,297.1499938964844,293.1499938964844,0.2243592441082,-4603.48681640625,304.1448669433594,0.8558392524719238,0.3070380687713623,0.2922544777393341,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775733768939972,0.8205466866493225,0.8205466866493225,1.0,1.0,-1.1232401132583618,0.4749362468719482,0.6483038663864136,0.2163383215665817,0.0,0.0,0.43829545378685,67.11382293701172,79.0,0.5145986080169678,-9495.037109375,208.6742401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626342773437,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120757699012756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588573634624481,0.3588622510433197,-4.876681032328634e-06,0.0,0.000215229956666,0.0,0.0,17.54175567626953,0.0,0.0,0.0,0.3248108029365539,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947508364915847,-2194.02587890625,304.1439819335937,0.682101309299469,0.1527950465679168,0.1392979323863983,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283950448036193,-3448.774169921875,304.143798828125,0.8598593473434448,0.3115407228469848,0.2189650982618332,293.1060485839844,297.1499938964844,293.1499938964844,0.2243592441082,-4603.48681640625,304.1448669433594,0.8558392524719238,0.3070380687713623,0.2922544777393341,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775733768939972,0.8205466866493225,0.8205466866493225,1.0,1.0,-1.1232401132583618,0.4749362468719482,0.6483038663864136,0.2163383215665817,0.0,0.0,0.43829545378685,67.11382293701172,79.0,0.5145986080169678,-9495.037109375,208.6742401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626342773437,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120757699012756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588573634624481,0.3588622510433197,-4.876681032328634e-06,0.0,0.000215229956666,0.0,0.0,17.54175567626953,0.0,0.0,0.0,0.3248108029365539,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955958291888237,-2209.652587890625,304.1445617675781,0.677448570728302,0.1537670344114303,0.1402998864650726,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294272184371948,-3461.0419921875,304.1441345214844,0.8534708023071289,0.3125500082969665,0.2197634428739547,293.10723876953125,297.1499938964844,293.1499938964844,0.2252559810876846,-4618.00146484375,304.14508056640625,0.8494300842285156,0.3079112470149994,0.2932048738002777,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070556640625,291.1246337890625,1.0,0.2818202972412109,0.8201929330825806,0.8201929330825806,1.0,1.0,-1.12739098072052,0.4766997694969177,0.6506912112236023,0.2174852192401886,0.0,0.0,0.4416199028491974,70.29307556152344,67.0,1.7583333253860474,-9562.318359375,216.1413726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138902842998504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633796274662018,0.3633845150470733,-4.8953625082504e-06,0.0,0.0002170714433304,0.0,0.0,17.867462158203125,0.0,0.0,0.0,0.3261251151561737,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955958291888237,-2209.652587890625,304.1445617675781,0.677448570728302,0.1537670344114303,0.1402998864650726,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294272184371948,-3461.0419921875,304.1441345214844,0.8534708023071289,0.3125500082969665,0.2197634428739547,293.10723876953125,297.1499938964844,293.1499938964844,0.2252559810876846,-4618.00146484375,304.14508056640625,0.8494300842285156,0.3079112470149994,0.2932048738002777,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070556640625,291.1246337890625,1.0,0.2818202972412109,0.8201929330825806,0.8201929330825806,1.0,1.0,-1.12739098072052,0.4766997694969177,0.6506912112236023,0.2174852192401886,0.0,0.0,0.4416199028491974,70.29307556152344,67.0,1.7583333253860474,-9562.318359375,216.1413726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138902842998504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633796274662018,0.3633845150470733,-4.8953625082504e-06,0.0,0.0002170714433304,0.0,0.0,17.867462158203125,0.0,0.0,0.0,0.3261251151561737,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962784737348556,-2222.209228515625,304.1452331542969,0.6807829737663269,0.1547331809997558,0.1411257088184356,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302768230438232,-3471.047607421875,304.1446838378906,0.8565532565116882,0.3135894238948822,0.2204455584287643,293.10821533203125,297.1499938964844,293.1499938964844,0.2259660214185714,-4629.36181640625,304.1455383300781,0.8523523211479187,0.3087919354438782,0.2939903140068054,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.5808410644531,291.1280212402344,1.0,0.2804918885231018,0.8198391199111938,0.8198391199111938,1.0,1.0,-1.129883885383606,0.4777406752109527,0.6521432399749756,0.2181815057992935,0.0,0.0,0.4444617331027984,69.37254333496094,55.0,4.7944111824035645,-9619.55859375,215.2104339599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157145142555236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674719929695129,0.3674769103527069,-4.912979875371093e-06,0.0,0.0002189228107454,0.0,0.0,18.16729164123535,0.0,0.0,0.0,0.3273291885852813,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962784737348556,-2222.209228515625,304.1452331542969,0.6807829737663269,0.1547331809997558,0.1411257088184356,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302768230438232,-3471.047607421875,304.1446838378906,0.8565532565116882,0.3135894238948822,0.2204455584287643,293.10821533203125,297.1499938964844,293.1499938964844,0.2259660214185714,-4629.36181640625,304.1455383300781,0.8523523211479187,0.3087919354438782,0.2939903140068054,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.5808410644531,291.1280212402344,1.0,0.2804918885231018,0.8198391199111938,0.8198391199111938,1.0,1.0,-1.129883885383606,0.4777406752109527,0.6521432399749756,0.2181815057992935,0.0,0.0,0.4444617331027984,69.37254333496094,55.0,4.7944111824035645,-9619.55859375,215.2104339599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157145142555236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674719929695129,0.3674769103527069,-4.912979875371093e-06,0.0,0.0002189228107454,0.0,0.0,18.16729164123535,0.0,0.0,0.0,0.3273291885852813,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965798869729042,-2227.728759765625,304.14556884765625,0.6850886940956116,0.1552336812019348,0.1415032297372818,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892223358154,0.050000000745058,0.0497107878327369,293.0960998535156,297.1499938964844,293.1499938964844,0.2306613326072693,-3475.552978515625,304.1449584960937,0.8612211346626282,0.314151257276535,0.2207745760679245,293.10858154296875,297.1499938964844,293.1499938964844,0.2262618690729141,-4634.04736328125,304.14581298828125,0.856873631477356,0.3092482686042785,0.2943449318408966,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892223358154,0.050000000745058,0.2358065843582153,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.67950439453125,293.5692138671875,291.1307983398437,1.0,0.2783433198928833,0.8196622133255005,0.8196622133255005,1.0,1.0,-1.1306767463684082,0.4780649542808532,0.6526117920875549,0.2184014320373535,0.0,0.0,0.4455120265483856,67.61750030517578,55.0,6.246014595031738,-9642.7802734375,212.1002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,306.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.83203125,18000.0,0.0,0.0,0.2166050970554351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691043257713318,0.3691092729568481,-4.920624633086845e-06,0.0,0.0002198266302002,0.0,0.0,18.289691925048828,0.0,0.0,0.0,0.3278201818466186,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968693196773529,-2233.027587890625,304.1458435058594,0.6909066438674927,0.1557455509901046,0.1418675184249878,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939395427704,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310449033975601,-3480.054931640625,304.1451721191406,0.8677306175231934,0.3147403299808502,0.2211047559976577,293.10888671875,297.1499938964844,293.1499938964844,0.2265424281358719,-4638.48876953125,304.14605712890625,0.8631961941719055,0.3097158372402191,0.2946852445602417,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939395427704,0.050000000745058,0.2353575825691223,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.55841064453125,291.133544921875,1.0,0.2753951847553253,0.8194879293441772,0.8194879293441772,1.0,1.0,-1.1312663555145264,0.4783013164997101,0.6529650688171387,0.2185647040605545,0.0,0.0,0.4463689029216766,65.22978973388672,43.0,6.951189041137695,-9662.8671875,207.7007293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212829589844,306.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75390625,18000.0,0.0,0.0,0.2174659520387649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704402446746826,0.370445191860199,-4.927095233142609e-06,0.0,0.0002207002980867,0.0,0.0,18.39091110229492,0.0,0.0,0.0,0.328227549791336,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974268615245819,-2243.239990234375,304.14630126953125,0.7069323658943176,0.1567996442317962,0.1425703167915344,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665697574615,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318251729011535,-3489.243408203125,304.1454772949219,0.8863866925239563,0.3159891068935394,0.2217749655246734,293.1092529296875,297.1499938964844,293.1499938964844,0.2270793467760086,-4647.00439453125,304.146484375,0.8813930153846741,0.3106821477413177,0.2953388690948486,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665697574615,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675258219242096,0.8191393613815308,0.8191393613815308,1.0,1.0,-1.1319987773895264,0.4785803854465484,0.6534184217453003,0.2187655419111251,0.0,0.0,0.4475766122341156,58.99570846557617,31.0,7.2153544425964355,-9696.5908203125,195.93495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190608531236648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372391939163208,0.3723968863487243,-4.936854111292632e-06,0.0,0.0002223189076175,0.0,0.0,18.54035758972168,0.0,0.0,0.0,0.3288285136222839,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974268615245819,-2243.239990234375,304.14630126953125,0.7069323658943176,0.1567996442317962,0.1425703167915344,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665697574615,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318251729011535,-3489.243408203125,304.1454772949219,0.8863866925239563,0.3159891068935394,0.2217749655246734,293.1092529296875,297.1499938964844,293.1499938964844,0.2270793467760086,-4647.00439453125,304.146484375,0.8813930153846741,0.3106821477413177,0.2953388690948486,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665697574615,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675258219242096,0.8191393613815308,0.8191393613815308,1.0,1.0,-1.1319987773895264,0.4785803854465484,0.6534184217453003,0.2187655419111251,0.0,0.0,0.4475766122341156,58.99570846557617,31.0,7.2153544425964355,-9696.5908203125,195.93495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190608531236648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372391939163208,0.3723968863487243,-4.936854111292632e-06,0.0,0.0002223189076175,0.0,0.0,18.54035758972168,0.0,0.0,0.0,0.3288285136222839,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979697704315185,-2253.197265625,304.1466064453125,0.7276011109352112,0.1578847169876098,0.1432521492242813,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181270122528,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.2326330095529556,-3498.79345703125,304.1456298828125,0.913941204547882,0.3173117339611053,0.2224608808755874,293.1094055175781,297.1499938964844,293.1499938964844,0.2276052683591842,-4655.38232421875,304.1467590332031,0.908019244670868,0.3116833865642547,0.2959732413291931,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181270122528,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.2575381100177765,0.8187907338142395,0.8187907338142395,1.0,1.0,-1.1323281526565552,0.478685200214386,0.6536428928375244,0.2188516408205032,0.0,0.0,0.4481883645057678,51.38387680053711,25.0,6.505556583404541,-9723.703125,181.37538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.2204406112432479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734844326972961,0.3734893798828125,-4.94281903229421e-06,0.0,0.0002237192093161,0.0,0.0,18.6259994506836,0.0,0.0,0.0,0.3291731774806976,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979697704315185,-2253.197265625,304.1466064453125,0.7276011109352112,0.1578847169876098,0.1432521492242813,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181270122528,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.2326330095529556,-3498.79345703125,304.1456298828125,0.913941204547882,0.3173117339611053,0.2224608808755874,293.1094055175781,297.1499938964844,293.1499938964844,0.2276052683591842,-4655.38232421875,304.1467590332031,0.908019244670868,0.3116833865642547,0.2959732413291931,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181270122528,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.2575381100177765,0.8187907338142395,0.8187907338142395,1.0,1.0,-1.1323281526565552,0.478685200214386,0.6536428928375244,0.2188516408205032,0.0,0.0,0.4481883645057678,51.38387680053711,25.0,6.505556583404541,-9723.703125,181.37538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.2204406112432479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734844326972961,0.3734893798828125,-4.94281903229421e-06,0.0,0.0002237192093161,0.0,0.0,18.6259994506836,0.0,0.0,0.0,0.3291731774806976,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985514894127845,-2263.90869140625,304.14678955078125,0.7501876950263977,0.1589757055044174,0.1439682245254516,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991009831428528,0.050000000745058,0.0487901344895362,293.0971069335937,297.1499938964844,293.1499938964844,0.233526811003685,-3509.42333984375,304.1455993652344,0.9483762979507446,0.3186643719673157,0.2231943607330322,293.1094665527344,297.1499938964844,293.1499938964844,0.2281961441040039,-4664.896484375,304.1468505859375,0.941805362701416,0.312701940536499,0.2966518998146057,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991009831428528,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481343299150467,0.8184657692909241,0.8184657692909241,1.0,1.0,-1.1329622268676758,0.4789269268512726,0.6540353298187256,0.2190169095993042,0.0,0.0,0.448436290025711,44.341434478759766,25.0,4.432066440582275,-9749.0703125,167.99420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.2215736359357834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739538192749023,0.3739587664604187,-4.9457330533186905e-06,0.0,0.0002248690725537,0.0,0.0,18.66405296325684,0.0,0.0,0.0,0.3293282687664032,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985514894127845,-2263.90869140625,304.14678955078125,0.7501876950263977,0.1589757055044174,0.1439682245254516,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991009831428528,0.050000000745058,0.0487901344895362,293.0971069335937,297.1499938964844,293.1499938964844,0.233526811003685,-3509.42333984375,304.1455993652344,0.9483762979507446,0.3186643719673157,0.2231943607330322,293.1094665527344,297.1499938964844,293.1499938964844,0.2281961441040039,-4664.896484375,304.1468505859375,0.941805362701416,0.312701940536499,0.2966518998146057,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991009831428528,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481343299150467,0.8184657692909241,0.8184657692909241,1.0,1.0,-1.1329622268676758,0.4789269268512726,0.6540353298187256,0.2190169095993042,0.0,0.0,0.448436290025711,44.341434478759766,25.0,4.432066440582275,-9749.0703125,167.99420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.2215736359357834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739538192749023,0.3739587664604187,-4.9457330533186905e-06,0.0,0.0002248690725537,0.0,0.0,18.66405296325684,0.0,0.0,0.0,0.3293282687664032,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991934239864349,-2275.7744140625,304.14678955078125,0.7717269659042358,0.1600339859724044,0.1447350978851318,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133775472640991,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345186173915863,-3521.271240234375,304.1454162597656,0.9760572910308838,0.3199815154075622,0.2239700853824615,293.10955810546875,297.1499938964844,293.1499938964844,0.2288954854011535,-4676.2626953125,304.146728515625,0.9700644612312316,0.3137101829051971,0.2974027693271637,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133775472640991,0.050000000745058,0.2304757684469223,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412721067667007,0.8181407451629639,0.8181407451629639,1.0,1.0,-1.1343142986297607,0.4794830977916717,0.6548311710357666,0.219374731183052,0.0,0.0,0.4486831426620483,39.217716217041016,28.0,1.63140869140625,-9778.056640625,158.50367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224656492471695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742698729038238,0.3742748200893402,-4.947253273712704e-06,0.0,0.0002257743472,0.0,0.0,18.68819808959961,0.0,0.0,0.0,0.3294272720813751,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991934239864349,-2275.7744140625,304.14678955078125,0.7717269659042358,0.1600339859724044,0.1447350978851318,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133775472640991,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345186173915863,-3521.271240234375,304.1454162597656,0.9760572910308838,0.3199815154075622,0.2239700853824615,293.10955810546875,297.1499938964844,293.1499938964844,0.2288954854011535,-4676.2626953125,304.146728515625,0.9700644612312316,0.3137101829051971,0.2974027693271637,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133775472640991,0.050000000745058,0.2304757684469223,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412721067667007,0.8181407451629639,0.8181407451629639,1.0,1.0,-1.1343142986297607,0.4794830977916717,0.6548311710357666,0.219374731183052,0.0,0.0,0.4486831426620483,39.217716217041016,28.0,1.63140869140625,-9778.056640625,158.50367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224656492471695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742698729038238,0.3742748200893402,-4.947253273712704e-06,0.0,0.0002257743472,0.0,0.0,18.68819808959961,0.0,0.0,0.0,0.3294272720813751,4.0,0.0,1.0
