time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995319709181785,-2282.041015625,304.1467590332031,0.780547022819519,0.160542219877243,0.145132303237915,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192283391952515,0.050000000745058,0.0485177412629127,293.097412109375,297.1499938964844,293.1499938964844,0.2350383102893829,-3527.486572265625,304.1452941894531,0.985466480255127,0.320611834526062,0.2243646830320358,293.1096496582031,297.1499938964844,293.1499938964844,0.2292814403772354,-4682.556640625,304.1466369628906,0.9798194169998168,0.3142035901546478,0.2978020906448364,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192283391952515,0.050000000745058,0.2301472723484039,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.58721923828125,293.4780578613281,291.1471862792969,1.0,0.2390020191669464,0.8179782629013062,0.8179782629013062,1.0,1.0,-1.1352664232254028,0.4798821210861206,0.6553843021392822,0.21962770819664,0.0,0.0,0.4488806426525116,37.47820281982422,28.0,0.3639979064464569,-9794.70703125,155.41600036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91015625,18000.0,0.0,0.0,0.2228332161903381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744950294494629,0.3744999766349792,-4.948069999954896e-06,0.0,0.0002261473855469,0.0,0.0,18.70450782775879,0.0,0.0,0.0,0.3294930756092071,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998764857649803,-2288.41943359375,304.1466979980469,0.7877106666564941,0.1610341072082519,0.1455327123403549,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.523943305015564,0.050000000745058,0.048466682434082,293.09771728515625,297.1499938964844,293.1499938964844,0.2355639487504959,-3533.77197265625,304.14520263671875,0.9923294186592102,0.3212190866470337,0.2247574776411056,293.1097717285156,297.1499938964844,293.1499938964844,0.229684293270111,-4689.130859375,304.1465148925781,0.986973524093628,0.3146876692771911,0.298211395740509,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.523943305015564,0.050000000745058,0.2299050837755203,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5779724121094,293.4693298339844,291.1466064453125,1.0,0.2373490780591964,0.8178120851516724,0.8178120851516724,1.0,1.0,-1.136357665061951,0.4803417325019836,0.6560159921646118,0.2199181020259857,0.0,0.0,0.4491490721702575,36.20133972167969,31.0,-0.7285106182098389,-9812.6923828125,153.25657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,306.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.223157986998558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374801903963089,0.3748068511486053,-4.949143203702988e-06,0.0,0.0002264769864268,0.0,0.0,18.726612091064453,0.0,0.0,0.0,0.3295817375183105,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005743145942688,-2301.33056640625,304.1466369628906,0.7970401644706726,0.1619850695133209,0.1463388353586197,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297819375991821,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360017150640487,-3538.590576171875,304.1462097167969,0.9990000128746032,0.3224277794361114,0.2250085175037384,293.11016845703125,297.1499938964844,293.1499938964844,0.2305169403553009,-4702.708984375,304.1462707519531,0.9951999187469482,0.3156288564205169,0.2990478873252868,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297819375991821,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521484375,291.1451110839844,1.0,0.2355729192495346,0.8174797892570496,0.8174797892570496,1.0,1.0,-1.1382560729980469,0.4811353981494903,0.6571206450462341,0.2204255312681198,0.0,0.0,0.4498879611492157,34.75543594360352,34.0,-1.4878796339035034,-9849.5546875,150.98777770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.2237087339162826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757073581218719,0.3757123053073883,-4.9524096539244056e-06,0.0,0.0002270359254907,0.0,0.0,18.79224967956543,0.0,0.0,0.0,0.3298433125019073,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005743145942688,-2301.33056640625,304.1466369628906,0.7970401644706726,0.1619850695133209,0.1463388353586197,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297819375991821,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360017150640487,-3538.590576171875,304.1462097167969,0.9990000128746032,0.3224277794361114,0.2250085175037384,293.11016845703125,297.1499938964844,293.1499938964844,0.2305169403553009,-4702.708984375,304.1462707519531,0.9951999187469482,0.3156288564205169,0.2990478873252868,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297819375991821,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521484375,291.1451110839844,1.0,0.2355729192495346,0.8174797892570496,0.8174797892570496,1.0,1.0,-1.1382560729980469,0.4811353981494903,0.6571206450462341,0.2204255312681198,0.0,0.0,0.4498879611492157,34.75543594360352,34.0,-1.4878796339035034,-9849.5546875,150.98777770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.2237087339162826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757073581218719,0.3757123053073883,-4.9524096539244056e-06,0.0,0.0002270359254907,0.0,0.0,18.79224967956543,0.0,0.0,0.0,0.3298433125019073,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012664586305618,-2314.06640625,304.1466064453125,0.8001214265823364,0.1629153788089752,0.147168681025505,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309369564056396,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.234822392463684,-3524.0400390625,304.1492614746094,0.9990000128746032,0.3244403600692749,0.2240739911794662,293.1106872558594,297.1499938964844,293.1499938964844,0.2313037365674972,-4715.4345703125,304.1462097167969,0.9972649812698364,0.3165335059165954,0.2998986542224884,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309369564056396,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.43829345703125,291.1469116210937,1.0,0.2353666871786117,0.817147433757782,0.817147433757782,1.0,1.0,-1.139049768447876,0.4814562499523163,0.6575935482978821,0.2206047028303146,0.0,0.0,0.4502577185630798,34.490020751953125,37.0,1.3029603958129885,-9878.2626953125,150.69903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.626953125,18000.0,0.0,0.0,0.2241447865962982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764538466930389,0.3764587938785553,-4.956118573318236e-06,0.0,0.0002274784637847,0.0,0.0,18.84992218017578,0.0,0.0,0.0,0.3300683200359344,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012664586305618,-2314.06640625,304.1466064453125,0.8001214265823364,0.1629153788089752,0.147168681025505,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309369564056396,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.234822392463684,-3524.0400390625,304.1492614746094,0.9990000128746032,0.3244403600692749,0.2240739911794662,293.1106872558594,297.1499938964844,293.1499938964844,0.2313037365674972,-4715.4345703125,304.1462097167969,0.9972649812698364,0.3165335059165954,0.2998986542224884,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309369564056396,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.43829345703125,291.1469116210937,1.0,0.2353666871786117,0.817147433757782,0.817147433757782,1.0,1.0,-1.139049768447876,0.4814562499523163,0.6575935482978821,0.2206047028303146,0.0,0.0,0.4502577185630798,34.490020751953125,37.0,1.3029603958129885,-9878.2626953125,150.69903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.626953125,18000.0,0.0,0.0,0.2241447865962982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764538466930389,0.3764587938785553,-4.956118573318236e-06,0.0,0.0002274784637847,0.0,0.0,18.84992218017578,0.0,0.0,0.0,0.3300683200359344,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019999682903289,-2327.619873046875,304.1465148925781,0.7999058365821838,0.1638246923685073,0.1480002403259277,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115875244141,0.050000000745058,0.0484100729227066,293.092041015625,297.1499938964844,293.1499938964844,0.2366621196269989,-3546.6533203125,304.1463317871094,0.9990000128746032,0.326403260231018,0.2255172878503799,293.1112976074219,297.1499938964844,293.1499938964844,0.2321713119745254,-4729.56982421875,304.1460266113281,0.9963840842247008,0.3174071013927459,0.3007380664348602,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115875244141,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364362478256225,0.8168057203292847,0.8168057203292847,1.0,1.0,-1.142872929573059,0.4831004440784454,0.6597724556922913,0.2216071933507919,0.0,0.0,0.4511032402515411,34.8624153137207,40.0,-4.398077487945557,-9917.587890625,152.494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84375,18000.0,0.0,0.0,0.2244967222213745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772043287754059,0.3772093057632446,-4.958697445545113e-06,0.0,0.000227835640544,0.0,0.0,18.90406990051269,0.0,0.0,0.0,0.3302947580814361,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019999682903289,-2327.619873046875,304.1465148925781,0.7999058365821838,0.1638246923685073,0.1480002403259277,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115875244141,0.050000000745058,0.0484100729227066,293.092041015625,297.1499938964844,293.1499938964844,0.2366621196269989,-3546.6533203125,304.1463317871094,0.9990000128746032,0.326403260231018,0.2255172878503799,293.1112976074219,297.1499938964844,293.1499938964844,0.2321713119745254,-4729.56982421875,304.1460266113281,0.9963840842247008,0.3174071013927459,0.3007380664348602,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115875244141,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364362478256225,0.8168057203292847,0.8168057203292847,1.0,1.0,-1.142872929573059,0.4831004440784454,0.6597724556922913,0.2216071933507919,0.0,0.0,0.4511032402515411,34.8624153137207,40.0,-4.398077487945557,-9917.587890625,152.494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84375,18000.0,0.0,0.0,0.2244967222213745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772043287754059,0.3772093057632446,-4.958697445545113e-06,0.0,0.000227835640544,0.0,0.0,18.90406990051269,0.0,0.0,0.0,0.3302947580814361,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027845591306686,-2342.1689453125,304.1463623046875,0.7970162630081177,0.1647266745567321,0.1488412171602249,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263030529022217,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407571524381637,-3596.451904296875,304.1407470703125,0.9990000128746032,0.3269775509834289,0.2286393642425537,293.1117858886719,297.1499938964844,293.1499938964844,0.2331564575433731,-4745.7109375,304.1457214355469,0.9930496215820312,0.318289041519165,0.3015979528427124,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263030529022217,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,293.4037780761719,291.13592529296875,1.0,0.2385239899158477,0.8164640665054321,0.8164640665054321,1.0,1.0,-1.1489064693450928,0.4857099950313568,0.6631964445114136,0.2232191860675811,0.0,0.0,0.4533478915691376,35.770233154296875,43.0,-9.29067039489746,-9981.1591796875,155.97303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.658203125,18000.0,0.0,0.0,0.2248862981796264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797038495540619,0.3797088265419006,-4.966682809026679e-06,0.0,0.0002282310160808,0.0,0.0,19.082916259765625,0.0,0.0,0.0,0.3310084044933319,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027845591306686,-2342.1689453125,304.1463623046875,0.7970162630081177,0.1647266745567321,0.1488412171602249,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263030529022217,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407571524381637,-3596.451904296875,304.1407470703125,0.9990000128746032,0.3269775509834289,0.2286393642425537,293.1117858886719,297.1499938964844,293.1499938964844,0.2331564575433731,-4745.7109375,304.1457214355469,0.9930496215820312,0.318289041519165,0.3015979528427124,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263030529022217,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,293.4037780761719,291.13592529296875,1.0,0.2385239899158477,0.8164640665054321,0.8164640665054321,1.0,1.0,-1.1489064693450928,0.4857099950313568,0.6631964445114136,0.2232191860675811,0.0,0.0,0.4533478915691376,35.770233154296875,43.0,-9.29067039489746,-9981.1591796875,155.97303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.658203125,18000.0,0.0,0.0,0.2248862981796264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797038495540619,0.3797088265419006,-4.966682809026679e-06,0.0,0.0002282310160808,0.0,0.0,19.082916259765625,0.0,0.0,0.0,0.3310084044933319,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031816452741622,-2349.51025390625,304.14630126953125,0.7939396500587463,0.1651790291070938,0.1492741703987121,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234590172767639,0.050000000745058,0.0484716519713401,293.1003723144531,297.1499938964844,293.1499938964844,0.2412410229444503,-3602.162109375,304.1416015625,0.9963497519493104,0.3268963396549225,0.2289454638957977,293.1119689941406,297.1499938964844,293.1499938964844,0.2336521446704864,-4753.80126953125,304.1455993652344,0.989753782749176,0.318735122680664,0.302045464515686,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234590172767639,0.050000000745058,0.2299286425113678,291.1335144042969,291.1499938964844,267.6000061035156,266.22589111328125,282.4944152832031,293.393798828125,291.1331481933594,1.0,0.2398318648338318,0.8162931799888611,0.8162931799888611,1.0,1.0,-1.150503635406494,0.4863927066326141,0.6641109585762024,0.2236430644989013,0.0,0.0,0.4547879993915558,36.53302001953125,43.0,-7.454812049865723,-10011.6689453125,157.92666625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,306.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.123046875,18000.0,0.0,0.0,0.2251352816820144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815770447254181,0.3815820217132568,-4.97353676109924e-06,0.0,0.0002284836955368,0.0,0.0,19.220531463623047,0.0,0.0,0.0,0.3315520286560058,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035568714141845,-2356.3935546875,304.14630126953125,0.7903785109519958,0.1656283736228943,0.1497111469507217,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.520300030708313,0.050000000745058,0.048505675047636,293.1031188964844,297.1499938964844,293.1499938964844,0.2413467317819595,-3603.06640625,304.1429138183594,0.9923667311668396,0.3269857466220855,0.2289756089448928,293.1121520996094,297.1499938964844,293.1499938964844,0.2340950965881347,-4760.9521484375,304.1455993652344,0.9858287572860718,0.319179505109787,0.3024989068508148,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.520300030708313,0.050000000745058,0.2300900369882583,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.48492431640625,293.385009765625,291.13330078125,1.0,0.241274282336235,0.8160998225212097,0.8160998225212097,1.0,1.0,-1.1518511772155762,0.4869699478149414,0.6648812890052795,0.2239810675382614,0.0,0.0,0.4559589028358459,37.41394805908203,46.0,-3.3221306800842285,-10039.2900390625,160.0397491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.458984375,18000.0,0.0,0.0,0.2254218012094497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834094405174255,0.3834144175052643,-4.981361598765943e-06,0.0,0.0002287744719069,0.0,0.0,19.359548568725582,0.0,0.0,0.0,0.3320955336093902,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043048202991485,-2370.0908203125,304.1462707519531,0.7826458215713501,0.166520670056343,0.1505865901708603,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137011408805847,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418390661478042,-3608.552490234375,304.1444091796875,0.9834410548210144,0.3274684548377991,0.2293061017990112,293.1125183105469,297.1499938964844,293.1499938964844,0.2349736243486404,-4775.11669921875,304.1455993652344,0.97674959897995,0.3200624287128448,0.3034089803695678,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137011408805847,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445058971643448,0.8157129883766174,0.8157129883766174,1.0,1.0,-1.1549228429794312,0.4882912337779999,0.6666315793991089,0.2247539460659027,0.0,0.0,0.4580901563167572,39.41193389892578,49.0,-1.282759189605713,-10086.56640625,164.85699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.513671875,18000.0,0.0,0.0,0.2260926067829132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864567577838897,0.3864617645740509,-4.995417384634493e-06,0.0,0.0002294552396051,0.0,0.0,19.595590591430664,0.0,0.0,0.0,0.3330317735671997,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043048202991485,-2370.0908203125,304.1462707519531,0.7826458215713501,0.166520670056343,0.1505865901708603,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137011408805847,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418390661478042,-3608.552490234375,304.1444091796875,0.9834410548210144,0.3274684548377991,0.2293061017990112,293.1125183105469,297.1499938964844,293.1499938964844,0.2349736243486404,-4775.11669921875,304.1455993652344,0.97674959897995,0.3200624287128448,0.3034089803695678,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137011408805847,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445058971643448,0.8157129883766174,0.8157129883766174,1.0,1.0,-1.1549228429794312,0.4882912337779999,0.6666315793991089,0.2247539460659027,0.0,0.0,0.4580901563167572,39.41193389892578,49.0,-1.282759189605713,-10086.56640625,164.85699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.513671875,18000.0,0.0,0.0,0.2260926067829132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864567577838897,0.3864617645740509,-4.995417384634493e-06,0.0,0.0002294552396051,0.0,0.0,19.595590591430664,0.0,0.0,0.0,0.3330317735671997,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745304107666016,0.0,0.1514691859483719,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478320121765,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.973285436630249,0.0,0.2297887951135635,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.966318905353546,0.0,0.3043259680271148,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478320121765,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153262138366699,0.8153262138366699,1.0,1.0,-1.158265471458435,0.4897345602512359,0.6685308814048767,0.2255925089120865,0.0,0.0,0.0,41.67581558227539,60.0,-1.190563082695007,-10135.1123046875,170.30380249023438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897505104541778,0.389755517244339,-5.009609594708309e-06,0.0,0.0,0.0,0.0,19.848939895629883,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745304107666016,0.0,0.1514691859483719,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478320121765,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.973285436630249,0.0,0.2297887951135635,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.966318905353546,0.0,0.3043259680271148,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478320121765,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153262138366699,0.8153262138366699,1.0,1.0,-1.158265471458435,0.4897345602512359,0.6685308814048767,0.2255925089120865,0.0,0.0,0.0,41.67581558227539,60.0,-1.190563082695007,-10135.1123046875,170.30380249023438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897505104541778,0.389755517244339,-5.009609594708309e-06,0.0,0.0,0.0,0.0,19.848939895629883,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250915527344,0.0,0.0,0.0006733683985657,293.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,0.0003052065731026,292.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3036193847656,0.0,0.0,0.0009325025603175,292.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.32196044921875,0.0,0.0,0.0012377988314256,292.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344665527344,0.0,0.0,0.0014477686490863,291.2648620605469,294.1499938964844,267.5289001464844,266.16552734375,275.4658203125,273.960205078125,291.1353454589844,0.0,0.0,0.4356575012207031,0.4356575012207031,1.0,1.0,-0.0055168070830404,0.0248849038034677,-0.0193680971860885,-0.1010236144065857,0.0,0.0,0.0,-0.0421016328036785,60.0,-449.5473937988281,-0.0,-2.074609028568375e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0975902561357977e-17,1.0976333522457117e-17,-4.311041795756728e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250915527344,0.0,0.0,0.0006733683985657,293.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,0.0003052065731026,292.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3036193847656,0.0,0.0,0.0009325025603175,292.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.32196044921875,0.0,0.0,0.0012377988314256,292.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344665527344,0.0,0.0,0.0014477686490863,291.2648620605469,294.1499938964844,267.5289001464844,266.16552734375,275.4658203125,273.960205078125,291.1353454589844,0.0,0.0,0.4356575012207031,0.4356575012207031,1.0,1.0,-0.0055168070830404,0.0248849038034677,-0.0193680971860885,-0.1010236144065857,0.0,0.0,0.0,-0.0421016328036785,60.0,-449.5473937988281,-0.0,-2.074609028568375e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0975902561357977e-17,1.0976333522457117e-17,-4.311041795756728e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901794433594,0.0,0.0,0.0001444511581212,293.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,0.0001400992914568,292.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.273681640625,0.0,0.0,0.000124508907902,292.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919616699219,0.0,0.0,0.0001678394182818,292.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,0.0006645707180723,291.2641906738281,294.1499938964844,267.5175476074219,266.15606689453125,275.2890014648437,269.66412353515625,291.129150390625,0.0,0.0,0.2283336967229843,0.2283336967229843,1.0,1.0,-0.0014897887594997,0.0064846156165003,-0.0049948268570005,-0.1191374137997627,0.0,0.0,0.0,-0.0273341387510299,60.0,-193.15499877929688,-0.0,-1.5133187503124645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.070799101795813e-20,4.071017206058889e-20,-2.182852869317309e-24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738220214844,0.0,0.0,0.0001284784666495,293.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552795410156,0.0,0.0,0.0001351133250864,291.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.26422119140625,0.0,0.0,0.0001001088385237,292.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823486328125,0.0,0.0,0.0001355283020529,292.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,0.000640919432044,291.2637939453125,294.1499938964844,267.5057067871094,266.1462097167969,275.1922607421875,268.2194519042969,291.1245422363281,0.0,0.0,0.0231585670262575,0.0231585670262575,1.0,1.0,-0.0013628049055114,2.9905609153502155e-06,0.0013598144287243,-0.1257226914167404,0.0,0.0,0.0,-0.0289427507668733,60.0,-84.57008361816406,-0.0,-1.2763837275997505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960643108811079e-20,1.196129095925177e-20,-6.479815395126319e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,0.0001282843586523,293.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25506591796875,0.0,0.0,0.0001350832171738,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.25543212890625,0.0,0.0,9.978148591471836e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734069824219,0.0,0.0,0.0001350957754766,292.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,0.0006407765904441,291.2633972167969,294.1499938964844,267.49334716796875,266.1359558105469,275.0988464355469,267.7357482910156,291.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668820029124,4.876894976746372e-08,0.0013668332248926,-0.1258652657270431,0.0,0.0,0.0,-0.0289895106106996,60.0,-44.74531936645508,-0.0,-1.2738605903450664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.4807975269533175e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04254150390625,0.0,0.0,0.0001283191813854,293.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,0.0001351240207441,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466735839844,0.0,0.0,9.980440518120304e-05,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645263671875,0.0,0.0,0.0001351270475424,292.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,0.0006409701891243,291.2629699707031,294.1499938964844,267.4804992675781,266.1252746582031,275.00640869140625,267.5679016113281,291.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672695495188,4.8819220666018737e-08,0.0013672207714989,-0.1259940266609192,0.0,0.0,0.0,-0.0290142148733139,60.0,-30.298912048339844,-0.0,-1.274583070198787e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.48082069974241e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01177978515625,0.0,0.0,0.0001283955352846,293.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,0.0001352045510429,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294006347656,0.0,0.0,9.98636824078858e-05,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469177246094,0.0,0.0,0.0001352073159068,292.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,0.0006413522060029,291.2621459960937,294.1499938964844,267.4533996582031,266.10284423828125,274.8243408203125,267.4737548828125,291.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.18050575256348,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01177978515625,0.0,0.0,0.0001283955352846,293.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,0.0001352045510429,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294006347656,0.0,0.0,9.98636824078858e-05,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469177246094,0.0,0.0,0.0001352073159068,292.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,0.0006413522060029,291.2621459960937,294.1499938964844,267.4533996582031,266.10284423828125,274.8243408203125,267.4737548828125,291.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.18050575256348,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814453125,0.0,0.0,0.0001284660684177,293.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539367675781,0.0,0.0,0.0001352788531221,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,9.99185285763815e-05,291.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2295837402344,0.0,0.0,0.0001352815743302,292.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341003417969,0.0,0.0,0.0006417046533897,291.2612609863281,294.1499938964844,267.4245300292969,266.0790100097656,274.6459045410156,267.4383544921875,291.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.266788482666016,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814453125,0.0,0.0,0.0001284660684177,293.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539367675781,0.0,0.0,0.0001352788531221,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,9.99185285763815e-05,291.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2295837402344,0.0,0.0,0.0001352815743302,292.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341003417969,0.0,0.0,0.0006417046533897,291.2612609863281,294.1499938964844,267.4245300292969,266.0790100097656,274.6459045410156,267.4383544921875,291.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.266788482666016,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,0.000128531071823,293.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,0.0001353473489871,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.195556640625,0.0,0.0,9.996908192988484e-05,291.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124938964844,0.0,0.0,0.0001353500265395,292.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339172363281,0.0,0.0,0.0006420295685529,291.2603454589844,294.1499938964844,267.3940124511719,266.0538024902344,274.4709777832031,267.40777587890625,291.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16883850097656,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,0.000128531071823,293.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,0.0001353473489871,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.195556640625,0.0,0.0,9.996908192988484e-05,291.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124938964844,0.0,0.0,0.0001353500265395,292.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339172363281,0.0,0.0,0.0006420295685529,291.2603454589844,294.1499938964844,267.3940124511719,266.0538024902344,274.4709777832031,267.40777587890625,291.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16883850097656,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9221496582031,0.0,0.0,0.0001285903708776,293.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528381347656,0.0,0.0,0.0001354098349111,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1789855957031,0.0,0.0,0.0001000152042252,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19561767578125,0.0,0.0,0.0001354124688077,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336730957031,0.0,0.0,0.0006423259619623,291.25933837890625,294.1499938964844,267.3619079589844,266.0273742675781,274.2994384765625,267.37628173828125,291.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.175790786743164,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9221496582031,0.0,0.0,0.0001285903708776,293.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528381347656,0.0,0.0,0.0001354098349111,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1789855957031,0.0,0.0,0.0001000152042252,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19561767578125,0.0,0.0,0.0001354124688077,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336730957031,0.0,0.0,0.0006423259619623,291.25933837890625,294.1499938964844,267.3619079589844,266.0273742675781,274.2994384765625,267.37628173828125,291.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.175790786743164,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9075927734375,0.0,0.0,0.0001286176120629,293.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525329589844,0.0,0.0,0.0001354385312879,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1707763671875,0.0,0.0,0.0001000363772618,291.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1872863769531,0.0,0.0,0.0001354411360807,292.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335510253906,0.0,0.0,0.0006424620514735,291.25885009765625,294.1499938964844,267.3453063964844,266.01373291015625,274.21490478515625,267.3599853515625,291.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18534278869629,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8931579589844,0.0,0.0,0.0001286430924665,293.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.252197265625,0.0,0.0,0.0001354653795715,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1626281738281,0.0,0.0,0.0001000561969703,291.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1789855957031,0.0,0.0,0.0001354679698124,292.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333984375,0.0,0.0,0.0006425894680432,291.25830078125,294.1499938964844,267.328369140625,265.9997863769531,274.13116455078125,267.3433532714844,291.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.195669174194336,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86456298828125,0.0,0.0,0.000128688494442,293.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25152587890625,0.0,0.0,0.0001355132117168,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464538574219,0.0,0.0,0.0001000914999167,291.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625366210937,0.0,0.0,0.000135515758302,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,0.0006428163615055,291.2572021484375,294.1499938964844,267.2934875488281,265.9711608886719,273.9660949707031,267.3090515136719,291.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21660041809082,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86456298828125,0.0,0.0,0.000128688494442,293.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25152587890625,0.0,0.0,0.0001355132117168,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464538574219,0.0,0.0,0.0001000914999167,291.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625366210937,0.0,0.0,0.000135515758302,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,0.0006428163615055,291.2572021484375,294.1499938964844,267.2934875488281,265.9711608886719,273.9660949707031,267.3090515136719,291.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21660041809082,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8363952636719,0.0,0.0,0.0001287259656237,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25079345703125,0.0,0.0,0.0001355527056148,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304931640625,0.0,0.0,0.000100120632851,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14630126953125,0.0,0.0,0.0001355552085442,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,0.0006430036737583,291.2560119628906,294.1499938964844,267.2574157714844,265.9415588378906,273.8040771484375,267.2734680175781,290.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.237096786499023,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
