time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415200,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8363952636719,0.0,0.0,0.0001287259656237,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25079345703125,0.0,0.0,0.0001355527056148,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304931640625,0.0,0.0,0.000100120632851,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14630126953125,0.0,0.0,0.0001355552085442,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,0.0006430036737583,291.2560119628906,294.1499938964844,267.2574157714844,265.9415588378906,273.8040771484375,267.2734680175781,290.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.237096786499023,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086242675781,0.0,0.0,0.0001287550694542,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,0.000135583395604,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1147155761719,0.0,0.0,0.0001001432683551,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302795410156,0.0,0.0,0.0001355858548777,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,0.0006431492511183,291.2547302246094,294.1499938964844,267.22021484375,265.9110717773437,273.64508056640625,267.2367553710937,290.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25697326660156,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086242675781,0.0,0.0,0.0001287550694542,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,0.000135583395604,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1147155761719,0.0,0.0,0.0001001432683551,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302795410156,0.0,0.0,0.0001355858548777,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,0.0006431492511183,291.2547302246094,294.1499938964844,267.22021484375,265.9110717773437,273.64508056640625,267.2367553710937,290.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25697326660156,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812194824219,0.0,0.0,0.000128775514895,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491149902344,0.0,0.0,0.0001356049615424,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,0.0001001591663225,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1144104003906,0.0,0.0,0.0001356073771603,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,0.0006432515219785,291.2533874511719,294.1499938964844,267.1820068359375,265.8797912597656,273.4889831542969,267.198974609375,290.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27620315551757,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812194824219,0.0,0.0,0.000128775514895,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491149902344,0.0,0.0,0.0001356049615424,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,0.0001001591663225,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1144104003906,0.0,0.0,0.0001356073771603,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,0.0006432515219785,291.2533874511719,294.1499938964844,267.1820068359375,265.8797912597656,273.4889831542969,267.198974609375,290.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27620315551757,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7676696777344,0.0,0.0,0.0001287824416067,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486572265625,0.0,0.0,0.0001356122666038,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914001464844,0.0,0.0,0.0001001645432552,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065673828125,0.0,0.0,0.0001356146531179,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,0.0006432862137444,291.252685546875,294.1499938964844,267.1625671386719,265.8638610839844,273.4119873046875,267.17974853515625,290.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.285568237304688,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75421142578125,0.0,0.0,0.0001287871418753,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,0.0001356172433588,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.083740234375,0.0,0.0,0.0001001682030619,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987548828125,0.0,0.0,0.000135619615321,292.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308959960937,0.0,0.0,0.0006433097878471,291.251953125,294.1499938964844,267.1429138183594,265.8478088378906,273.3357238769531,267.1602783203125,290.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29476547241211,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275390625,0.0,0.0,0.0001287899212911,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471618652344,0.0,0.0,0.0001356201973976,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0684814453125,0.0,0.0,0.0001001703567453,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.083251953125,0.0,0.0,0.000135622525704,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,0.0006433238158933,291.2503967285156,294.1499938964844,267.10302734375,265.8152160644531,273.1852111816406,267.1207275390625,290.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31263542175293,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275390625,0.0,0.0,0.0001287899212911,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471618652344,0.0,0.0,0.0001356201973976,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0684814453125,0.0,0.0,0.0001001703567453,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.083251953125,0.0,0.0,0.000135622525704,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,0.0006433238158933,291.2503967285156,294.1499938964844,267.10302734375,265.8152160644531,273.1852111816406,267.1207275390625,290.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31263542175293,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70123291015625,0.0,0.0,0.000128785817651,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,0.0001356159045826,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05340576171875,0.0,0.0,0.000100167155324,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679016113281,0.0,0.0,0.0001356182037852,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,0.000643303443212,291.2487487792969,294.1499938964844,267.0625,265.7821350097656,273.037353515625,267.0805053710937,290.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.32986831665039,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70123291015625,0.0,0.0,0.000128785817651,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,0.0001356159045826,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05340576171875,0.0,0.0,0.000100167155324,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679016113281,0.0,0.0,0.0001356182037852,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,0.000643303443212,291.2487487792969,294.1499938964844,267.0625,265.7821350097656,273.037353515625,267.0805053710937,290.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.32986831665039,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67529296875,0.0,0.0,0.0001287842023884,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2448425292969,0.0,0.0,0.0001356142311124,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384521484375,0.0,0.0,0.0001001658893073,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.052734375,0.0,0.0,0.0001356164866592,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,0.0006432954687625,291.2469787597656,294.1499938964844,267.0213928222656,265.7486267089844,272.89208984375,267.0396423339844,290.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.34748649597168,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67529296875,0.0,0.0,0.0001287842023884,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2448425292969,0.0,0.0,0.0001356142311124,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384521484375,0.0,0.0,0.0001001658893073,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.052734375,0.0,0.0,0.0001356164866592,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,0.0006432954687625,291.2469787597656,294.1499938964844,267.0213928222656,265.7486267089844,272.89208984375,267.0396423339844,290.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.34748649597168,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.649658203125,0.0,0.0,0.0001287831837544,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,0.0001356131833745,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.023681640625,0.0,0.0,0.000100165088952,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0376892089844,0.0,0.0,0.0001356153952656,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,0.000643290579319,291.2451171875,294.1499938964844,266.9798583984375,265.7147827148437,272.7493591308594,266.9983215332031,290.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36604690551757,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.649658203125,0.0,0.0,0.0001287831837544,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,0.0001356131833745,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.023681640625,0.0,0.0,0.000100165088952,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0376892089844,0.0,0.0,0.0001356153952656,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,0.000643290579319,291.2451171875,294.1499938964844,266.9798583984375,265.7147827148437,272.7493591308594,266.9983215332031,290.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36604690551757,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.636962890625,0.0,0.0,0.0001287817285628,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,0.0001356116699753,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163269042969,0.0,0.0,0.0001001639539026,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302429199219,0.0,0.0,0.0001356138673145,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268981933594,0.0,0.0,0.000643283361569,291.2441101074219,294.1499938964844,266.958984375,265.69775390625,272.6789245605469,266.9774780273437,290.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.375518798828125,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.62432861328125,0.0,0.0,0.0001287790510104,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421875,0.0,0.0,0.0001356088614556,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.009033203125,0.0,0.0,0.0001001618729787,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227966308594,0.0,0.0,0.0001356110442429,292.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0006432700902223,291.2431030273437,294.1499938964844,266.93798828125,265.6806945800781,272.6091003417969,266.9565734863281,290.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.384998321533203,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,0.0001287684717681,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,0.0001355977583443,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945068359375,0.0,0.0,0.0001001536365947,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.008056640625,0.0,0.0,0.0001355998974759,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,0.0006432173540815,291.2409973144531,294.1499938964844,266.8959045410156,265.6464538574219,272.47119140625,266.9145812988281,290.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.403648376464844,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,0.0001287684717681,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,0.0001355977583443,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945068359375,0.0,0.0,0.0001001536365947,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.008056640625,0.0,0.0,0.0001355998974759,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,0.0006432173540815,291.2409973144531,294.1499938964844,266.8959045410156,265.6464538574219,272.47119140625,266.9145812988281,290.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.403648376464844,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746459960937,0.0,0.0,0.000128748739371,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391357421875,0.0,0.0,0.0001355769927613,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801025390625,0.0,0.0,0.0001001382770482,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.993408203125,0.0,0.0,0.000135579102789,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2238464355469,0.0,0.0,0.0006431189249269,291.2387390136719,294.1499938964844,266.85369873046875,265.6121826171875,272.3356628417969,266.8724365234375,290.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.421371459960938,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746459960937,0.0,0.0,0.000128748739371,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391357421875,0.0,0.0,0.0001355769927613,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801025390625,0.0,0.0,0.0001001382770482,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.993408203125,0.0,0.0,0.000135579102789,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2238464355469,0.0,0.0,0.0006431189249269,291.2387390136719,294.1499938964844,266.85369873046875,265.6121826171875,272.3356628417969,266.8724365234375,290.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.421371459960938,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502624511719,0.0,0.0,0.0001287179766222,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,0.0001355446293018,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9658203125,0.0,0.0,0.0001001143464236,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789123535156,0.0,0.0,0.0001355466956738,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,0.0006429653731174,291.2363586425781,294.1499938964844,266.8114929199219,265.57794189453125,272.202392578125,266.83026123046875,290.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.43764877319336,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502624511719,0.0,0.0,0.0001287179766222,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,0.0001355446293018,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9658203125,0.0,0.0,0.0001001143464236,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789123535156,0.0,0.0,0.0001355466956738,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,0.0006429653731174,291.2363586425781,294.1499938964844,266.8114929199219,265.57794189453125,272.202392578125,266.83026123046875,290.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.43764877319336,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5261535644531,0.0,0.0,0.000128675281303,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356872558594,0.0,0.0,0.0001354996929876,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95166015625,0.0,0.0,0.0001000811316771,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9645080566406,0.0,0.0,0.0001355017302557,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22088623046875,0.0,0.0,0.0006427522166632,291.2338562011719,294.1499938964844,266.7694091796875,265.5438537597656,272.07135009765625,266.7881164550781,290.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.452119827270508,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5261535644531,0.0,0.0,0.000128675281303,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356872558594,0.0,0.0,0.0001354996929876,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95166015625,0.0,0.0,0.0001000811316771,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9645080566406,0.0,0.0,0.0001355017302557,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22088623046875,0.0,0.0,0.0006427522166632,291.2338562011719,294.1499938964844,266.7694091796875,265.5438537597656,272.07135009765625,266.7881164550781,290.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.452119827270508,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141906738281,0.0,0.0,0.0001286494371015,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347717285156,0.0,0.0,0.000135472495458,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446105957031,0.0,0.0,0.0001000610282062,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573669433594,0.0,0.0,0.0001354745181743,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,0.0006426232284866,291.2325744628906,294.1499938964844,266.7484436035156,265.52685546875,272.0066833496094,266.7671203613281,290.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.458608627319336,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,0.0001286207116208,293.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337951660156,0.0,0.0,0.0001354422565782,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375915527344,0.0,0.0,0.0001000386837404,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9502258300781,0.0,0.0,0.0001354442501906,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,0.0006424797466024,291.2312316894531,294.1499938964844,266.7275390625,265.50994873046875,271.9425354003906,266.7461853027344,290.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.464584350585938,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.478759765625,0.0,0.0,0.0001285552134504,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.0001353733241558,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92364501953125,0.0,0.0,9.998774476116525e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360656738281,0.0,0.0,0.0001353752886643,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0006421527941711,291.2284545898437,294.1499938964844,266.6860046386719,265.4764099121094,271.8158874511719,266.7044982910156,290.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47500801086425,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.478759765625,0.0,0.0,0.0001285552134504,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.0001353733241558,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92364501953125,0.0,0.0,9.998774476116525e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360656738281,0.0,0.0,0.0001353752886643,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0006421527941711,291.2284545898437,294.1499938964844,266.6860046386719,265.4764099121094,271.8158874511719,266.7044982910156,290.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47500801086425,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554748535156,0.0,0.0,0.0001284805184695,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,0.0001352946856059,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097900390625,0.0,0.0,9.992963168770076e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219970703125,0.0,0.0,0.0001352966064587,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0006417797412723,291.2255249023437,294.1499938964844,266.6448974609375,265.4432678222656,271.6913757324219,266.6632385253906,290.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.483488082885746,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554748535156,0.0,0.0,0.0001284805184695,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,0.0001352946856059,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097900390625,0.0,0.0,9.992963168770076e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219970703125,0.0,0.0,0.0001352966064587,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0006417797412723,291.2255249023437,294.1499938964844,266.6448974609375,265.4432678222656,271.6913757324219,266.6632385253906,290.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.483488082885746,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324645996094,0.0,0.0,0.0001283988531213,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,0.0001352087128907,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960266113281,0.0,0.0,9.986611257772891e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90802001953125,0.0,0.0,0.0001352106046397,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0006413719383999,291.22247314453125,294.1499938964844,266.6043701171875,265.41064453125,271.5689392089844,266.6224975585937,290.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.490249633789062,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324645996094,0.0,0.0,0.0001283988531213,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,0.0001352087128907,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960266113281,0.0,0.0,9.986611257772891e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90802001953125,0.0,0.0,0.0001352106046397,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0006413719383999,291.22247314453125,294.1499938964844,266.6043701171875,265.41064453125,271.5689392089844,266.6224975585937,290.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.490249633789062,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096984863281,0.0,0.0,0.0001283128367504,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,0.0001351181708741,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8823547363281,0.0,0.0,9.97992028715089e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941650390625,0.0,0.0,0.0001351200335193,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.00064094242407,291.2192687988281,294.1499938964844,266.56451416015625,265.37860107421875,271.4485778808594,266.5823669433594,290.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.4955997467041,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096984863281,0.0,0.0,0.0001283128367504,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,0.0001351181708741,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8823547363281,0.0,0.0,9.97992028715089e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941650390625,0.0,0.0,0.0001351200335193,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.00064094242407,291.2192687988281,294.1499938964844,266.56451416015625,265.37860107421875,271.4485778808594,266.5823669433594,290.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.4955997467041,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984069824219,0.0,0.0,0.0001282690500374,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,0.0001350720704067,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.87554931640625,0.0,0.0,9.97651441139169e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8872375488281,0.0,0.0,0.000135073903948,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.000640723737888,291.2176208496094,294.1499938964844,266.5448608398437,265.36285400390625,271.3891906738281,266.56256103515625,290.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.497848510742188,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871765136719,0.0,0.0,0.0001282251905649,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,0.0001350258826278,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687744140625,0.0,0.0,9.9731027148664e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88037109375,0.0,0.0,0.0001350277161691,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,0.00064050470246,291.2159423828125,294.1499938964844,266.5254211425781,265.3472900390625,271.3302917480469,266.54296875,290.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.4998779296875,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648681640625,0.0,0.0,0.0001281385193578,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,0.0001349346421193,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8552551269531,0.0,0.0,9.966360812541096e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666687011719,0.0,0.0,0.0001349364465568,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0006400718702934,291.21246337890625,294.1499938964844,266.4872131347656,265.3167419433594,271.2139587402344,266.50439453125,290.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365324947983,4.8591772383588256e-08,0.0013652764027938,-0.1254115998744964,0.0,0.0,0.0,-0.0289014633744955,60.0,-22.503456115722656,-0.0,-1.2709591601378636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648681640625,0.0,0.0,0.0001281385193578,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,0.0001349346421193,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8552551269531,0.0,0.0,9.966360812541096e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666687011719,0.0,0.0,0.0001349364465568,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0006400718702934,291.21246337890625,294.1499938964844,266.4872131347656,265.3167419433594,271.2139587402344,266.50439453125,290.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365324947983,4.8591772383588256e-08,0.0013652764027938,-0.1254115998744964,0.0,0.0,0.0,-0.0289014633744955,60.0,-22.503456115722656,-0.0,-1.2709591601378636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
