time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.34283447265625,0.0,0.0,0.0001280553988181,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.000134847141453,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418273925781,0.0,0.0,9.959896124200895e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8530578613281,0.0,0.0,0.0001348489167867,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0006396567914634,291.2088317871094,294.1499938964844,266.45001220703125,265.287109375,271.099609375,266.4667663574219,290.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.8488093540299815e-08,0.001364390249364,-0.1251460760831833,0.0,0.0,0.0,-0.0288500674068927,60.0,-22.50667381286621,-0.0,-1.269309848339617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.34283447265625,0.0,0.0,0.0001280553988181,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.000134847141453,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418273925781,0.0,0.0,9.959896124200895e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8530578613281,0.0,0.0,0.0001348489167867,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0006396567914634,291.2088317871094,294.1499938964844,266.45001220703125,265.287109375,271.099609375,266.4667663574219,290.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.8488093540299815e-08,0.001364390249364,-0.1251460760831833,0.0,0.0,0.0,-0.0288500674068927,60.0,-22.50667381286621,-0.0,-1.269309848339617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32098388671875,0.0,0.0,0.0001279813732253,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,0.000134769215947,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8284912109375,0.0,0.0,9.954137203749268e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395080566406,0.0,0.0,0.0001347709476249,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.000639287114609,291.205078125,294.1499938964844,266.413330078125,265.2585144042969,270.9872131347656,266.429931640625,290.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51024055480957,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32098388671875,0.0,0.0,0.0001279813732253,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,0.000134769215947,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8284912109375,0.0,0.0,9.954137203749268e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395080566406,0.0,0.0,0.0001347709476249,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.000639287114609,291.205078125,294.1499938964844,266.413330078125,265.2585144042969,270.9872131347656,266.429931640625,290.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51024055480957,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.29937744140625,0.0,0.0,0.0001279215503018,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,0.0001347062352579,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.815185546875,0.0,0.0,9.949483501259238e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260498046875,0.0,0.0,0.0001347079378319,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0006389883928932,291.201171875,294.1499938964844,266.3766784667969,265.23101806640625,270.8766784667969,266.3932800292969,290.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51580810546875,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.29937744140625,0.0,0.0,0.0001279215503018,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,0.0001347062352579,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.815185546875,0.0,0.0,9.949483501259238e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260498046875,0.0,0.0,0.0001347079378319,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0006389883928932,291.201171875,294.1499938964844,266.3766784667969,265.23101806640625,270.8766784667969,266.3932800292969,290.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51580810546875,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886657714844,0.0,0.0,0.0001278967538382,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,0.0001346801436739,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085632324219,0.0,0.0,9.94755537249148e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193359375,0.0,0.0,0.000134681831696,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0006388645851984,291.1991577148437,294.1499938964844,266.3583374023437,265.2176208496094,270.8221130371094,266.3749694824219,290.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.5195369720459,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779846191406,0.0,0.0,0.0001278752752114,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0001346575445495,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019714355469,0.0,0.0,9.945884812623262e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126220703125,0.0,0.0,0.0001346592180198,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.000638757366687,291.1971130371094,294.1499938964844,266.3399963378906,265.2044677734375,270.7679748535156,266.35662841796875,290.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.52388381958008,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567749023437,0.0,0.0,0.0001278420095331,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001346225180895,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887878417969,0.0,0.0,9.943296026904136e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992858886719,0.0,0.0,0.000134624162456,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0006385912420228,291.1929016113281,294.1499938964844,266.3033447265625,265.1788024902344,270.6610412597656,266.32000732421875,290.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.534385681152344,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567749023437,0.0,0.0,0.0001278420095331,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001346225180895,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887878417969,0.0,0.0,9.943296026904136e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992858886719,0.0,0.0,0.000134624162456,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0006385912420228,291.1929016113281,294.1499938964844,266.3033447265625,265.1788024902344,270.6610412597656,266.32000732421875,290.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.534385681152344,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357482910156,0.0,0.0,0.0001278210111195,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0001346004282822,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756652832031,0.0,0.0,9.941662574419752e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859802246094,0.0,0.0,0.0001346020435448,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0006384864682331,291.1885681152344,294.1499938964844,266.26666259765625,265.1539306640625,270.5558166503906,266.2833251953125,290.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.8195573754128425e-08,0.0013618899974972,-0.12439676374197,0.0,0.0,0.0,-0.0287050567567348,60.0,-22.547239303588867,-0.0,-1.264661904087916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357482910156,0.0,0.0,0.0001278210111195,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0001346004282822,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756652832031,0.0,0.0,9.941662574419752e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859802246094,0.0,0.0,0.0001346020435448,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0006384864682331,291.1885681152344,294.1499938964844,266.26666259765625,265.1539306640625,270.5558166503906,266.2833251953125,290.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.8195573754128425e-08,0.0013618899974972,-0.12439676374197,0.0,0.0,0.0,-0.0287050567567348,60.0,-22.547239303588867,-0.0,-1.264661904087916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21490478515625,0.0,0.0,0.0001278114505112,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0001345903874607,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,9.94091824395582e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727355957031,0.0,0.0,0.0001345919736195,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0006384387961588,291.18408203125,294.1499938964844,266.2300109863281,265.1296691894531,270.4522705078125,266.2466735839844,290.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660598993301,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.562294006347656,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21490478515625,0.0,0.0,0.0001278114505112,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0001345903874607,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,9.94091824395582e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727355957031,0.0,0.0,0.0001345919736195,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0006384387961588,291.18408203125,294.1499938964844,266.2300109863281,265.1296691894531,270.4522705078125,266.2466735839844,290.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660598993301,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.562294006347656,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942443847656,0.0,0.0,0.000127812338178,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0001345913333352,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,9.940986637957394e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.759521484375,0.0,0.0,0.0001345929049421,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0006384433363564,291.179443359375,294.1499938964844,266.1933288574219,265.1059875488281,270.350341796875,266.21002197265625,290.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.57938766479492,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942443847656,0.0,0.0,0.000127812338178,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0001345913333352,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,9.940986637957394e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.759521484375,0.0,0.0,0.0001345929049421,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0006384433363564,291.179443359375,294.1499938964844,266.1933288574219,265.1059875488281,270.350341796875,266.21002197265625,290.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.57938766479492,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839599609375,0.0,0.0,0.0001278163545066,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0001345955824945,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,9.941299504134804e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7529602050781,0.0,0.0,0.0001345971395494,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0006384634762071,291.17706298828125,294.1499938964844,266.17498779296875,265.09429931640625,270.29998779296875,266.1916809082031,290.4495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.818961585328908e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.588659286499023,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737365722656,0.0,0.0,0.0001278225681744,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001346021454082,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.736572265625,0.0,0.0,9.941782627720386e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463684082031,0.0,0.0,0.0001346036733593,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0006384946173056,291.1746520996094,294.1499938964844,266.1566772460937,265.0827331542969,270.25,266.17333984375,290.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619532110169,4.8197332347399424e-08,0.0013619050150737,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.598358154296875,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534118652344,0.0,0.0,0.0001278409908991,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001346215576631,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236328125,0.0,0.0,9.943214536178856e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7332458496094,0.0,0.0,0.0001346230710623,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.0006385867018252,291.1697082519531,294.1499938964844,266.1199951171875,265.0598449707031,270.15118408203125,266.1366577148437,290.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.61892318725586,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534118652344,0.0,0.0,0.0001278409908991,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001346215576631,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236328125,0.0,0.0,9.943214536178856e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7332458496094,0.0,0.0,0.0001346230710623,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.0006385867018252,291.1697082519531,294.1499938964844,266.1199951171875,265.0598449707031,270.15118408203125,266.1366577148437,290.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.61892318725586,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332092285156,0.0,0.0,0.0001278663694392,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0001346483040833,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.710693359375,0.0,0.0,9.945188503479584e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201843261719,0.0,0.0,0.0001346497883787,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.000638713594526,291.1646423339844,294.1499938964844,266.0833435058594,265.03717041015625,270.0538635253906,266.1000061035156,290.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329368293285,60.0,-22.64093971252441,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332092285156,0.0,0.0,0.0001278663694392,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0001346483040833,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.710693359375,0.0,0.0,9.945188503479584e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201843261719,0.0,0.0,0.0001346497883787,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.000638713594526,291.1646423339844,294.1499938964844,266.0833435058594,265.03717041015625,270.0538635253906,266.1000061035156,290.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329368293285,60.0,-22.64093971252441,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131896972656,0.0,0.0,0.0001278974668821,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0001346810604445,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69781494140625,0.0,0.0,9.947606304194778e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071228027344,0.0,0.0,0.000134682515636,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.000638868950773,291.159423828125,294.1499938964844,266.0466613769531,265.0146789550781,269.9579162597656,266.0633239746094,290.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.66414833068848,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131896972656,0.0,0.0,0.0001278974668821,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0001346810604445,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69781494140625,0.0,0.0,9.947606304194778e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071228027344,0.0,0.0,0.000134682515636,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.000638868950773,291.159423828125,294.1499938964844,266.0466613769531,265.0146789550781,269.9579162597656,266.0633239746094,290.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.66414833068848,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932922363281,0.0,0.0,0.0001279330026591,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0001347185025224,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,9.950370440492406e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,0.000134719943162,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0006390466005541,291.154052734375,294.1499938964844,266.010009765625,264.9921875,269.8633728027344,266.0266418457031,290.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.688352584838867,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932922363281,0.0,0.0,0.0001279330026591,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0001347185025224,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,9.950370440492406e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,0.000134719943162,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0006390466005541,291.154052734375,294.1499938964844,266.010009765625,264.9921875,269.8633728027344,266.0266418457031,290.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.688352584838867,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834045410156,0.0,0.0,0.0001279520511161,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0001347385841654,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67852783203125,0.0,0.0,9.951851825462654e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875915527344,0.0,0.0,0.0001347400102531,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0006391418282873,291.1513061523437,294.1499938964844,265.9916687011719,264.9809265136719,269.816650390625,266.00830078125,290.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.700759887695312,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07354736328125,0.0,0.0,0.0001279717544093,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0001347593351965,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720886230469,0.0,0.0,9.95338341454044e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810913085937,0.0,0.0,0.0001347607467323,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0006392402574419,291.1485290527344,294.1499938964844,265.97332763671875,264.9696655273437,269.7702331542969,265.9899597167969,290.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.713321685791016,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0539245605469,0.0,0.0,0.00012801248522,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0001348022487945,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,9.956551366485657e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680908203125,0.0,0.0,0.0001348036312265,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0006394438096322,291.1428527832031,294.1499938964844,265.9366760253906,264.9469909667969,269.67840576171875,265.9532775878906,290.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.738807678222656,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0539245605469,0.0,0.0,0.00012801248522,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0001348022487945,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,9.956551366485657e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680908203125,0.0,0.0,0.0001348036312265,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0006394438096322,291.1428527832031,294.1499938964844,265.9366760253906,264.9469909667969,269.67840576171875,265.9532775878906,290.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.738807678222656,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0344543457031,0.0,0.0,0.000128054030938,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0001348460064036,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464538574219,0.0,0.0,9.959781891666351e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551513671875,0.0,0.0,0.0001348473742837,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0006396514363586,291.1370544433594,294.1499938964844,265.8999938964844,264.9240417480469,269.587890625,265.9165954589844,290.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.76461410522461,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0344543457031,0.0,0.0,0.000128054030938,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0001348460064036,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464538574219,0.0,0.0,9.959781891666351e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551513671875,0.0,0.0,0.0001348473742837,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0006396514363586,291.1370544433594,294.1499938964844,265.8999938964844,264.9240417480469,269.587890625,265.9165954589844,290.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.76461410522461,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150756835937,0.0,0.0,0.000128095241962,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001348894147668,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,9.9629869509954e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421813964844,0.0,0.0,0.0001348907680949,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0006398573168553,291.131103515625,294.1499938964844,265.86334228515625,264.9007568359375,269.4986267089844,265.8799133300781,290.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.79052352905273,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150756835937,0.0,0.0,0.000128095241962,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001348894147668,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,9.9629869509954e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421813964844,0.0,0.0,0.0001348907680949,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0006398573168553,291.131103515625,294.1499938964844,265.86334228515625,264.9007568359375,269.4986267089844,265.8799133300781,290.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.79052352905273,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.995849609375,0.0,0.0,0.0001281350123463,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0001349313097307,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208801269531,0.0,0.0,9.96607996057719e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292724609375,0.0,0.0,0.000134932633955,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0006400560960173,291.1250305175781,294.1499938964844,265.82666015625,264.87701416015625,269.4106140136719,265.8432006835937,290.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.81633186340332,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.995849609375,0.0,0.0,0.0001281350123463,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0001349313097307,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208801269531,0.0,0.0,9.96607996057719e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292724609375,0.0,0.0,0.000134932633955,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0006400560960173,291.1250305175781,294.1499938964844,265.82666015625,264.87701416015625,269.4106140136719,265.8432006835937,290.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.81633186340332,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862670898437,0.0,0.0,0.0001281540171476,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.000134951347718,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144714355469,0.0,0.0,9.967558435164392e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.622802734375,0.0,0.0,0.0001349526573903,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0006401510909199,291.1219177246094,294.1499938964844,265.8083190917969,264.8649597167969,269.3670959472656,265.8248596191406,290.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.829132080078125,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9767150878906,0.0,0.0,0.0001281722798012,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001349705853499,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60809326171875,0.0,0.0,9.96897870209068e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163635253906,0.0,0.0,0.0001349718804704,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0006402423605322,291.1188049316406,294.1499938964844,265.7900085449219,264.8527526855469,269.3238525390625,265.8065185546875,290.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.841833114624023,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9577331542969,0.0,0.0,0.0001282060402445,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001350061502307,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953369140625,0.0,0.0,9.971603140002117e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034545898437,0.0,0.0,0.0001350074307993,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0006404110463336,291.1124267578125,294.1499938964844,265.7533264160156,264.8278503417969,269.2382202148437,265.76983642578125,290.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.86685371398925,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
