time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.301513671875,0.0,0.0,0.0001149859090219,292.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,0.0001210852351505,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,8.943358989199623e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.000121085839055,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,0.0005743762012571,290.7825012207031,294.1499938964844,264.3233337402344,263.41046142578125,266.6566467285156,264.3481750488281,289.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356719136238,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.19868278503418,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28680419921875,0.0,0.0,0.0001147783914348,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656005859375,0.0,0.0,0.0001208667235914,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,8.92721873242408e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.000120867312944,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,0.0005733396974392,290.7727966308594,294.1499938964844,264.2866516113281,263.3722229003906,266.60577392578125,264.311767578125,289.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.16938591003418,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28680419921875,0.0,0.0,0.0001147783914348,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656005859375,0.0,0.0,0.0001208667235914,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,8.92721873242408e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.000120867312944,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,0.0005733396974392,290.7727966308594,294.1499938964844,264.2866516113281,263.3722229003906,266.60577392578125,264.311767578125,289.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.16938591003418,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721252441406,0.0,0.0,0.0001146567738032,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,0.0001207386594614,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,8.91775925992988e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0001207392415381,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525695800781,0.0,0.0,0.0005727322422899,290.76300048828125,294.1499938964844,264.25,263.3340148925781,266.5552673339844,264.2752990722656,289.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.17858415144201e-08,0.0012216245522722,-0.0820714682340622,0.0,0.0,0.0,-0.0205703023821115,60.0,-21.155393600463867,-0.0,-1.017554254190145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721252441406,0.0,0.0,0.0001146567738032,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,0.0001207386594614,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,8.91775925992988e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0001207392415381,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525695800781,0.0,0.0,0.0005727322422899,290.76300048828125,294.1499938964844,264.25,263.3340148925781,266.5552673339844,264.2752990722656,289.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.17858415144201e-08,0.0012216245522722,-0.0820714682340622,0.0,0.0,0.0,-0.0205703023821115,60.0,-21.155393600463867,-0.0,-1.017554254190145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25750732421875,0.0,0.0,0.0001146103750215,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489685058594,0.0,0.0,0.000120689808682,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,8.914150384953246e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0001206903762067,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0005725004593841,290.7531433105469,294.1499938964844,264.2169189453125,263.299072265625,266.505126953125,264.2401123046875,289.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213986396789,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.155405044555664,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25750732421875,0.0,0.0,0.0001146103750215,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489685058594,0.0,0.0,0.000120689808682,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,8.914150384953246e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0001206903762067,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0005725004593841,290.7531433105469,294.1499938964844,264.2169189453125,263.299072265625,266.505126953125,264.2401123046875,289.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213986396789,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.155405044555664,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,0.0001146207287092,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,0.0001207007080665,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,8.914955833461136e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0001207012755912,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359375,0.0,0.0,0.0005725522059947,290.74322509765625,294.1499938964844,264.190673828125,263.2704162597656,266.4554748535156,264.2097473144531,289.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.16283226013184,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,0.0001146207287092,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,0.0001207007080665,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,8.914955833461136e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0001207012755912,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359375,0.0,0.0,0.0005725522059947,290.74322509765625,294.1499938964844,264.190673828125,263.2704162597656,266.4554748535156,264.2097473144531,289.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.16283226013184,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.235595703125,0.0,0.0,0.0001146459835581,292.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,0.0001207273162435,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,8.916920342016965e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.0001207278764923,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0005726784002035,290.7382507324219,294.1499938964844,264.1799621582031,263.2582702636719,266.4308166503906,264.1968994140625,289.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.082036480307579,0.0,0.0,0.0,-0.0205636154860258,60.0,-21.168535232543945,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283020019531,0.0,0.0,0.0001146837894339,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,0.0001207671302836,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,8.919860556488857e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001207676832564,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,0.0005728672840632,290.73321533203125,294.1499938964844,264.1708068847656,263.24755859375,266.4063415527344,264.18560791015625,289.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819464396676274e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.175355911254883,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0001147943330579,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,0.0001208835383295,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,8.928457828005776e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0001208840840263,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189697265625,0.0,0.0,0.0005734194419346,290.72314453125,294.1499938964844,264.15679931640625,263.2301025390625,266.35791015625,264.1673889160156,289.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.192028045654297,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0001147943330579,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,0.0001208835383295,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,8.928457828005776e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0001208840840263,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189697265625,0.0,0.0,0.0005734194419346,290.72314453125,294.1499938964844,264.15679931640625,263.2301025390625,266.35791015625,264.1673889160156,289.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.192028045654297,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0001149465024354,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147888183594,0.0,0.0,0.00012104378402,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,8.940292900661007e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0001210443297168,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,0.0005741796339862,290.7129821777344,294.1499938964844,264.1481628417969,263.21759033203125,266.3102111816406,264.1549072265625,289.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21235656738281,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0001149465024354,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147888183594,0.0,0.0,0.00012104378402,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,8.940292900661007e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0001210443297168,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,0.0005741796339862,290.7129821777344,294.1499938964844,264.1481628417969,263.21759033203125,266.3102111816406,264.1549072265625,289.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21235656738281,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.000115133858344,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,0.0001212410861626,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,8.954865188570693e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0001212416173075,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,0.0005751154967583,290.70269775390625,294.1499938964844,264.1444091796875,263.2095947265625,266.2633361816406,264.147705078125,289.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.235557556152344,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.000115133858344,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,0.0001212410861626,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,8.954865188570693e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0001212416173075,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,0.0005751154967583,290.70269775390625,294.1499938964844,264.1444091796875,263.2095947265625,266.2633361816406,264.147705078125,289.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.235557556152344,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0001153495904873,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,0.0001214682706631,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,8.971644274424762e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0001214687945321,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.0005761931533925,290.6923522949219,294.1499938964844,264.1450500488281,263.20562744140625,266.2173767089844,264.145263671875,289.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.26078414916992,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0001153495904873,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,0.0001214682706631,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,8.971644274424762e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0001214687945321,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.0005761931533925,290.6923522949219,294.1499938964844,264.1450500488281,263.20562744140625,266.2173767089844,264.145263671875,289.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.26078414916992,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0001154659476014,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,0.0001215908050653,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,8.980694110505283e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,0.0001215913289343,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884826660156,0.0,0.0,0.0005767744150944,290.6871643066406,294.1499938964844,264.1468811035156,263.2050476074219,266.1947631835937,264.1457214355469,289.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.279416205259622e-08,0.0012302433606237,-0.0846868604421615,0.0,0.0,0.0,-0.0210701543837785,60.0,-21.27389335632324,-0.0,-1.0319659793367465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001155867284978,292.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882385253906,0.0,0.0,0.0001217179888044,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,8.990088099380955e-05,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0001217185126733,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840576171875,0.0,0.0,0.0005773777374997,290.6819152832031,294.1499938964844,264.1496276855469,263.2052917480469,266.1723937988281,264.1471862792969,289.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.2944672767598604e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.287158966064453,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001158382219728,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.0001219828336616,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,9.009648783830926e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,0.0001219833429786,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,0.0005786340334452,290.67138671875,294.1499938964844,264.1575927734375,263.2081298828125,266.12841796875,264.1527709960937,289.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.31373405456543,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001158382219728,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.0001219828336616,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,9.009648783830926e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,0.0001219833429786,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,0.0005786340334452,290.67138671875,294.1499938964844,264.1575927734375,263.2081298828125,266.12841796875,264.1527709960937,289.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.31373405456543,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001160972533398,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0001222556165885,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.029795182868838e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001222561113536,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,0.0005799279897473,290.6607666015625,294.1499938964844,264.16851806640625,263.2137145996094,266.0855407714844,264.1617126464844,289.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.33965110778809,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001160972533398,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0001222556165885,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.029795182868838e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001222561113536,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,0.0005799279897473,290.6607666015625,294.1499938964844,264.16851806640625,263.2137145996094,266.0855407714844,264.1617126464844,289.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.33965110778809,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0001163573106168,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,0.0001225294690812,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,9.050022345036268e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0001225299638463,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,0.0005812270683236,290.6500244140625,294.1499938964844,264.181884765625,263.2215881347656,266.0437316894531,264.1734924316406,289.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.364051818847656,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0001163573106168,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,0.0001225294690812,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,9.050022345036268e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0001225299638463,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,0.0005812270683236,290.6500244140625,294.1499938964844,264.181884765625,263.2215881347656,266.0437316894531,264.1734924316406,289.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.364051818847656,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001166124420706,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515869140625,0.0,0.0,0.000122798141092,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,9.069865336641668e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,0.0001227986358571,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,0.0005825014668516,290.63922119140625,294.1499938964844,264.1972045898437,263.2313232421875,266.00311279296875,264.18756103515625,289.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.386186599731445,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001166124420706,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515869140625,0.0,0.0,0.000122798141092,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,9.069865336641668e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,0.0001227986358571,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,0.0005825014668516,290.63922119140625,294.1499938964844,264.1972045898437,263.2313232421875,266.00311279296875,264.18756103515625,289.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.386186599731445,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.000116736482596,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,0.0001229287590831,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,9.079513256438076e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0001229292538482,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0005831211456097,290.6337585449219,294.1499938964844,264.2054443359375,263.2367553710937,265.98321533203125,264.1953125,289.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.39617156982422,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0001168573871836,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421875,0.0,0.0,0.0001230560883414,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306335449219,0.0,0.0,9.088916704058649e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,0.0001230565685546,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73828125,0.0,0.0,0.0005837251082994,290.6282958984375,294.1499938964844,264.2139892578125,263.24249267578125,265.9636535644531,264.2034606933594,289.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528181203086206e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.40537452697754,-0.0,-1.0569863917453405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0001170877585536,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0001232986833201,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,9.106833749683574e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.0001232991635333,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,0.000584875815548,290.6173095703125,294.1499938964844,264.23175048828125,263.2546081542969,265.9253234863281,264.2206115722656,289.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.421260833740234,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0001170877585536,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0001232986833201,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,9.106833749683574e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.0001232991635333,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,0.000584875815548,290.6173095703125,294.1499938964844,264.23175048828125,263.2546081542969,265.9253234863281,264.2206115722656,289.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.421260833740234,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.0001173001946881,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0001235223899129,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,9.123356721829624e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,0.0001235228555742,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,0.0005859370576217,290.606201171875,294.1499938964844,264.25,263.2673034667969,265.88818359375,264.23858642578125,289.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.508001356067325e-08,0.0012497840216383,-0.0906095877289772,0.0,0.0,0.0,-0.0222033224999904,60.0,-21.43342399597168,-0.0,-1.065011616674383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.0001173001946881,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0001235223899129,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,9.123356721829624e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,0.0001235228555742,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,0.0005859370576217,290.606201171875,294.1499938964844,264.25,263.2673034667969,265.88818359375,264.23858642578125,289.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.508001356067325e-08,0.0012497840216383,-0.0906095877289772,0.0,0.0,0.0,-0.0222033224999904,60.0,-21.43342399597168,-0.0,-1.065011616674383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0001175009092548,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,0.0001237337564816,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,9.138967288890854e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,0.0001237342221429,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.709716796875,0.0,0.0,0.0005869396263733,290.59503173828125,294.1499938964844,264.26824951171875,263.28009033203125,265.8522033691406,264.2568664550781,289.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44242477416992,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0001175009092548,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,0.0001237337564816,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,9.138967288890854e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,0.0001237342221429,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.709716796875,0.0,0.0,0.0005869396263733,290.59503173828125,294.1499938964844,264.26824951171875,263.28009033203125,265.8522033691406,264.2568664550781,289.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44242477416992,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,0.0001176929145003,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,0.0001239359553437,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.153901919489726e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.000123936421005,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,0.0005878988304175,290.5837707519531,294.1499938964844,264.2860107421875,263.29254150390625,265.8173522949219,264.2749938964844,289.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.44982147216797,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,0.0001176929145003,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,0.0001239359553437,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.153901919489726e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.000123936421005,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,0.0005878988304175,290.5837707519531,294.1499938964844,264.2860107421875,263.29254150390625,265.8173522949219,264.2749938964844,289.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.44982147216797,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
