time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0001177830708911,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,0.0001240308920387,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.160913759842516e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.000124031343148,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,0.0005883491248823,290.5780944824219,294.1499938964844,264.2945556640625,263.29852294921875,265.80035400390625,264.2838134765625,289.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.452857971191406,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.0001178681122837,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,0.000124120444525,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,9.167527605313808e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,0.0001241209101863,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69024658203125,0.0,0.0,0.0005887739825993,290.5724182128906,294.1499938964844,264.30279541015625,263.3042297363281,265.7836303710937,264.2923889160156,289.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.0924415439367294,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.455331802368164,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0001180200270027,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.000124280428281,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,9.179343760479242e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,0.0001242808793904,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,0.0005895328358747,290.5610046386719,294.1499938964844,264.318115234375,263.3147277832031,265.7509460449219,264.3086242675781,289.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.45824432373047,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0001180200270027,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.000124280428281,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,9.179343760479242e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,0.0001242808793904,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,0.0005895328358747,290.5610046386719,294.1499938964844,264.318115234375,263.3147277832031,265.7509460449219,264.3086242675781,289.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.45824432373047,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0001181446205009,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,0.0001244116283487,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,9.189033880829812e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0001244120794581,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,0.0005901552503928,290.54949951171875,294.1499938964844,264.3314819335937,263.3236083984375,265.7192687988281,264.3232116699219,289.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.45795440673828,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0001181446205009,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,0.0001244116283487,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,9.189033880829812e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0001244120794581,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,0.0005901552503928,290.54949951171875,294.1499938964844,264.3314819335937,263.3236083984375,265.7192687988281,264.3232116699219,289.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.45795440673828,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,0.0001182402847916,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6638488769531,0.0,0.0,0.0001245123712578,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,9.196474275086076e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,0.0001245128078153,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,0.0005906331352889,290.53790283203125,294.1499938964844,264.3424072265625,263.3304138183594,265.6886291503906,264.3353881835937,289.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598353205248,3.625156352882186e-08,0.0012597989989444,-0.0936415567994117,0.0,0.0,0.0,-0.0227840971201658,60.0,-21.454200744628903,-0.0,-1.0821496942980957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,0.0001182402847916,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6638488769531,0.0,0.0,0.0001245123712578,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,9.196474275086076e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,0.0001245128078153,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,0.0005906331352889,290.53790283203125,294.1499938964844,264.3424072265625,263.3304138183594,265.6886291503906,264.3353881835937,289.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598353205248,3.625156352882186e-08,0.0012597989989444,-0.0936415567994117,0.0,0.0,0.0,-0.0227840971201658,60.0,-21.454200744628903,-0.0,-1.0821496942980957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,0.0001183099375339,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,0.0001245857420144,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,9.201891953125596e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,0.00012458616402,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,0.0005909811006858,290.5262451171875,294.1499938964844,264.3503723144531,263.334716796875,265.65875244140625,264.3453369140625,289.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.44809913635254,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,0.0001183099375339,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,0.0001245857420144,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,9.201891953125596e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,0.00012458616402,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,0.0005909811006858,290.5262451171875,294.1499938964844,264.3503723144531,263.334716796875,265.65875244140625,264.3453369140625,289.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.44809913635254,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,0.0001183355634566,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,0.0001246127212652,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,9.20388483791612e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0001246131432708,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452331542969,0.0,0.0,0.0005911090993322,290.5204162597656,294.1499938964844,264.3531188964844,263.3357849121094,265.64410400390625,264.3490905761719,289.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370291667253696e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.444175720214844,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338073730469,0.0,0.0,0.0001183559725177,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434631347656,0.0,0.0,0.000124634214444,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045654296875,0.0,0.0,9.205471724271774e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80743408203125,0.0,0.0,0.0001246346364496,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,0.0005912110791541,290.5145263671875,294.1499938964844,264.3549499511719,263.3360900878906,265.6296691894531,264.3519897460937,289.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639572199176655e-08,0.0012610314879566,-0.094014473259449,0.0,0.0,0.0,-0.0228555612266063,60.0,-21.439916610717773,-0.0,-1.0842679643019437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0001183835775009,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331787109375,0.0,0.0,0.0001246632891707,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,9.20761885936372e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,0.0001246637111762,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299133300781,0.0,0.0,0.0005913489731028,290.50274658203125,294.1499938964844,264.3555908203125,263.3341064453125,265.60125732421875,264.35498046875,289.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.431028366088867,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0001183835775009,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331787109375,0.0,0.0,0.0001246632891707,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,9.20761885936372e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,0.0001246637111762,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299133300781,0.0,0.0,0.0005913489731028,290.50274658203125,294.1499938964844,264.3555908203125,263.3341064453125,265.60125732421875,264.35498046875,289.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.431028366088867,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.0001183979038614,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,0.0001246783795068,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789001464844,0.0,0.0,9.208732808474453e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,0.0001246787869604,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195983886719,0.0,0.0,0.0005914205685257,290.49090576171875,294.1499938964844,264.3518371582031,263.32830810546875,265.5734558105469,264.3538513183594,289.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.422758102416992,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.0001183979038614,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,0.0001246783795068,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789001464844,0.0,0.0,9.208732808474453e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,0.0001246787869604,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195983886719,0.0,0.0,0.0005914205685257,290.49090576171875,294.1499938964844,264.3518371582031,263.32830810546875,265.5734558105469,264.3538513183594,289.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.422758102416992,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0001184038410428,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,0.0001246846368303,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,9.209194831782952e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,0.0001246850442839,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092224121094,0.0,0.0,0.0005914502544328,290.47900390625,294.1499938964844,264.3432006835937,263.3182983398437,265.546142578125,264.3481140136719,289.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941687002778053,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.416465759277344,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0001184038410428,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,0.0001246846368303,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,9.209194831782952e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,0.0001246850442839,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092224121094,0.0,0.0,0.0005914502544328,290.47900390625,294.1499938964844,264.3432006835937,263.3182983398437,265.546142578125,264.3481140136719,289.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941687002778053,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.416465759277344,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,0.0001184054199256,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018981933594,0.0,0.0,0.0001246863103006,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,9.209317795466632e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,0.0001246867032023,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987854003906,0.0,0.0,0.0005914581706747,290.467041015625,294.1499938964844,264.3291931152344,263.3036193847656,265.5191650390625,264.3372802734375,289.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615943560376,3.64573011779612e-08,0.0012615579180419,-0.0941737443208694,0.0,0.0,0.0,-0.0228860881179571,60.0,-21.41339874267578,-0.0,-1.085173408910123e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,0.0001184054199256,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018981933594,0.0,0.0,0.0001246863103006,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,9.209317795466632e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,0.0001246867032023,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987854003906,0.0,0.0,0.0005914581706747,290.467041015625,294.1499938964844,264.3291931152344,263.3036193847656,265.5191650390625,264.3372802734375,289.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615943560376,3.64573011779612e-08,0.0012615579180419,-0.0941737443208694,0.0,0.0,0.0,-0.0228860881179571,60.0,-21.41339874267578,-0.0,-1.085173408910123e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,0.0001184054490295,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966491699219,0.0,0.0,0.0001246863394044,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466735839844,0.0,0.0,9.209319250658154e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493591308594,0.0,0.0,0.0001246867323061,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935363769531,0.0,0.0,0.00059145828709,290.4610595703125,294.1499938964844,264.3200378417969,263.2944030761719,265.5057678222656,264.3298034667969,289.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.413406372070312,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,0.000118405361718,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5913391113281,0.0,0.0,0.0001246862520929,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,9.209312702296302e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428894042969,0.0,0.0,0.0001246866304427,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,0.0005914578796364,290.4550476074219,294.1499938964844,264.309326171875,263.2838439941406,265.492431640625,264.32086181640625,289.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860452771186,60.0,-21.41459274291992,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0001184052962344,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.58074951171875,0.0,0.0,0.0001246861793333,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272644042969,0.0,0.0,9.209307609125972e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298889160156,0.0,0.0,0.000124686572235,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,0.0005914575885981,290.4429626464844,294.1499938964844,264.2830810546875,263.2585144042969,265.4657592773437,264.2984313964844,289.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.420806884765625,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0001184052962344,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.58074951171875,0.0,0.0,0.0001246861793333,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272644042969,0.0,0.0,9.209307609125972e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298889160156,0.0,0.0,0.000124686572235,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,0.0005914575885981,290.4429626464844,294.1499938964844,264.2830810546875,263.2585144042969,265.4657592773437,264.2984313964844,289.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.420806884765625,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,0.0001184054781333,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.570068359375,0.0,0.0,0.0001246863830601,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,9.20932143344544e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,0.0001246867614099,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56707763671875,0.0,0.0,0.0005914585199207,290.43084716796875,294.1499938964844,264.25,263.22723388671875,265.43902587890625,264.2694396972656,289.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.0941738337278366,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.432735443115234,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,0.0001184054781333,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.570068359375,0.0,0.0,0.0001246863830601,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,9.20932143344544e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,0.0001246867614099,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56707763671875,0.0,0.0,0.0005914585199207,290.43084716796875,294.1499938964844,264.25,263.22723388671875,265.43902587890625,264.2694396972656,289.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.0941738337278366,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.432735443115234,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,0.0001184048232971,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.559326171875,0.0,0.0,0.0001246856845682,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,9.20927050174214e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.703857421875,0.0,0.0,0.000124686062918,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.556396484375,0.0,0.0,0.0005914552602916,290.41864013671875,294.1499938964844,264.2133483886719,263.19305419921875,265.412109375,264.23492431640625,289.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.44941711425781,-0.0,-1.0851616849549829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,0.0001184048232971,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.559326171875,0.0,0.0,0.0001246856845682,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,9.20927050174214e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.703857421875,0.0,0.0,0.000124686062918,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.556396484375,0.0,0.0,0.0005914552602916,290.41864013671875,294.1499938964844,264.2133483886719,263.19305419921875,265.412109375,264.23492431640625,289.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.44941711425781,-0.0,-1.0851616849549829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,0.0001184018037747,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54852294921875,0.0,0.0,0.0001246825268026,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68829345703125,0.0,0.0,9.209036215906964e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,0.0001246828906005,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456237792969,0.0,0.0,0.0005914401845075,290.4064025878906,294.1499938964844,264.1766662597656,263.1593017578125,265.38494873046875,264.1986389160156,289.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615554733201,3.6452739493597626e-08,0.0012615190353244,-0.0941619500517845,0.0,0.0,0.0,-0.0228838268667459,60.0,-21.467182159423828,-0.0,-1.085106333675867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,0.0001184018037747,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54852294921875,0.0,0.0,0.0001246825268026,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68829345703125,0.0,0.0,9.209036215906964e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,0.0001246828906005,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456237792969,0.0,0.0,0.0005914401845075,290.4064025878906,294.1499938964844,264.1766662597656,263.1593017578125,265.38494873046875,264.1986389160156,289.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615554733201,3.6452739493597626e-08,0.0012615190353244,-0.0941619500517845,0.0,0.0,0.0,-0.0228838268667459,60.0,-21.467182159423828,-0.0,-1.085106333675867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79302978515625,0.0,0.0,0.0001183987769763,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,0.0001246793399332,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,9.208799747284502e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,0.0001246796891791,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0005914250505156,290.4002685546875,294.1499938964844,264.1583251953125,263.142578125,265.3713073730469,264.18035888671875,289.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615231098607,3.6448955853529696e-08,0.0012614866718649,-0.0941521599888801,0.0,0.0,0.0,-0.0228819511830806,60.0,-21.47593307495117,-0.0,-1.085050698179657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,0.0001183944477816,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53765869140625,0.0,0.0,0.0001246747851837,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752319335937,0.0,0.0,9.208463598042728e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0001246751344297,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348205566406,0.0,0.0,0.0005914034554734,290.39410400390625,294.1499938964844,264.1400146484375,263.1259765625,265.3575744628906,264.1620483398437,289.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614770093932,3.64435592814516e-08,0.0012614405713975,-0.0941382050514221,0.0,0.0,0.0,-0.0228792764246463,60.0,-21.4845027923584,-0.0,-1.0849713305560726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0001183805725304,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66217041015625,0.0,0.0,9.207383845932782e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,0.0001246605243068,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,0.0005913341883569,290.3817749023437,294.1499938964844,264.10333251953125,263.0930480957031,265.3300170898437,264.1254272460937,289.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625046040848e-08,0.0012612926075235,-0.0940934345126152,0.0,0.0,0.0,-0.022870697081089,60.0,-21.50090980529785,-0.0,-1.0847168141481236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0001183805725304,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66217041015625,0.0,0.0,9.207383845932782e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,0.0001246605243068,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,0.0005913341883569,290.3817749023437,294.1499938964844,264.10333251953125,263.0930480957031,265.3300170898437,264.1254272460937,289.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625046040848e-08,0.0012612926075235,-0.0940934345126152,0.0,0.0,0.0,-0.022870697081089,60.0,-21.50090980529785,-0.0,-1.0847168141481236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.0001183574277092,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157775878906,0.0,0.0,0.0001246358006028,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,9.205583774019031e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,0.0001246361498488,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51300048828125,0.0,0.0,0.0005912185879424,290.369384765625,294.1499938964844,264.0666809082031,263.0604553222656,265.30224609375,264.0887756347656,289.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610823614522,3.6397398872622944e-08,0.0012610460398718,-0.0940188020467758,0.0,0.0,0.0,-0.0228563919663429,60.0,-21.515872955322266,-0.0,-1.0842926201348749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.0001183574277092,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157775878906,0.0,0.0,0.0001246358006028,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,9.205583774019031e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,0.0001246361498488,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51300048828125,0.0,0.0,0.0005912185879424,290.369384765625,294.1499938964844,264.0666809082031,263.0604553222656,265.30224609375,264.0887756347656,289.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610823614522,3.6397398872622944e-08,0.0012610460398718,-0.0940188020467758,0.0,0.0,0.0,-0.0228563919663429,60.0,-21.515872955322266,-0.0,-1.0842926201348749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412414550781,0.0,0.0,0.0001183222193503,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047302246094,0.0,0.0,0.0001245987368747,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6359558105469,0.0,0.0,9.202845103573054e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,0.0001245990715688,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50201416015625,0.0,0.0,0.0005910427425988,290.35693359375,294.1499938964844,264.0299987792969,263.0282287597656,265.2742614746094,264.0521240234375,289.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126070715487,3.6353505095121363e-08,0.0012606708332896,-0.0939052700996398,0.0,0.0,0.0,-0.0228346344083547,60.0,-21.528892517089844,-0.0,-1.0836474473308044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412414550781,0.0,0.0,0.0001183222193503,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047302246094,0.0,0.0,0.0001245987368747,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6359558105469,0.0,0.0,9.202845103573054e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,0.0001245990715688,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50201416015625,0.0,0.0,0.0005910427425988,290.35693359375,294.1499938964844,264.0299987792969,263.0282287597656,265.2742614746094,264.0521240234375,289.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126070715487,3.6353505095121363e-08,0.0012606708332896,-0.0939052700996398,0.0,0.0,0.0,-0.0228346344083547,60.0,-21.528892517089844,-0.0,-1.0836474473308044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,0.0001182727064588,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49365234375,0.0,0.0,0.0001245465973624,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,9.198993939207868e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251525878906,0.0,0.0,0.0001245469320565,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.490966796875,0.0,0.0,0.0005907954182475,290.3444519042969,294.1499938964844,263.99334716796875,262.996337890625,265.2461242675781,264.0155029296875,289.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601795606315,3.629178380037956e-08,0.0012601432390511,-0.0937455967068672,0.0,0.0,0.0,-0.0228040367364883,60.0,-21.53963088989257,-0.0,-1.0827404395286069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
