time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,0.0001182727064588,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49365234375,0.0,0.0,0.0001245465973624,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,9.198993939207868e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251525878906,0.0,0.0,0.0001245469320565,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.490966796875,0.0,0.0,0.0005907954182475,290.3444519042969,294.1499938964844,263.99334716796875,262.996337890625,265.2461242675781,264.0155029296875,289.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601795606315,3.629178380037956e-08,0.0012601432390511,-0.0937455967068672,0.0,0.0,0.0,-0.0228040367364883,60.0,-21.53963088989257,-0.0,-1.0827404395286069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190856933594,0.0,0.0,0.0001182420310215,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880676269531,0.0,0.0,0.0001245142921106,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162414550781,0.0,0.0,9.196608152706176e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185607910156,0.0,0.0,0.0001245146268047,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854431152344,0.0,0.0,0.000590642215684,290.33819580078125,294.1499938964844,263.9750061035156,262.98046875,265.2319641113281,263.9971923828125,289.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598526664078,3.625354949576831e-08,0.0012598164612427,-0.0936466977000236,0.0,0.0,0.0,-0.0227850843220949,60.0,-21.54385566711425,-0.0,-1.0821788976045357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.000118207091873,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,0.0001244775048689,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60968017578125,0.0,0.0,9.19389131013304e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,0.000124477839563,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798889160156,0.0,0.0,0.0005904677091166,290.3319091796875,294.1499938964844,263.9566650390625,262.9646911621094,265.2177734375,263.9788818359375,288.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594804866239,3.621000388420725e-08,0.0012594442814588,-0.0935340449213981,0.0,0.0,0.0,-0.0227634962648153,60.0,-21.54738426208496,-0.0,-1.0815394091423516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69696044921875,0.0,0.0,0.0001181227562483,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4713134765625,0.0,0.0,0.0001243886945303,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,9.187331306748092e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987548828125,0.0,0.0,0.0001243890292244,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,0.0005900464020669,290.3193359375,294.1499938964844,263.9200134277344,262.933349609375,265.18927001953125,263.9422607421875,288.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585817603394,3.6104882639165226e-08,0.0012585456715896,-0.0932620763778686,0.0,0.0,0.0,-0.0227113850414752,60.0,-21.552059173583984,-0.0,-1.0799964655916484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69696044921875,0.0,0.0,0.0001181227562483,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4713134765625,0.0,0.0,0.0001243886945303,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,9.187331306748092e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987548828125,0.0,0.0,0.0001243890292244,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,0.0005900464020669,290.3193359375,294.1499938964844,263.9200134277344,262.933349609375,265.18927001953125,263.9422607421875,288.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585817603394,3.6104882639165226e-08,0.0012585456715896,-0.0932620763778686,0.0,0.0,0.0,-0.0227113850414752,60.0,-21.552059173583984,-0.0,-1.0799964655916484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822204589844,0.0,0.0,0.0001180213148472,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,0.0001242818834725,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58331298828125,0.0,0.0,9.179441258311272e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855407714844,0.0,0.0,0.0001242822036147,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4575500488281,0.0,0.0,0.0005895397043786,290.3067321777344,294.1499938964844,263.8833312988281,262.9022216796875,265.1605834960937,263.9056701660156,288.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575009604915,3.5978448664764073e-08,0.0012574649881571,-0.0929349511861801,0.0,0.0,0.0,-0.0226487070322036,60.0,-21.55350112915039,-0.0,-1.0781421622141353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822204589844,0.0,0.0,0.0001180213148472,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,0.0001242818834725,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58331298828125,0.0,0.0,9.179441258311272e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855407714844,0.0,0.0,0.0001242822036147,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4575500488281,0.0,0.0,0.0005895397043786,290.3067321777344,294.1499938964844,263.8833312988281,262.9022216796875,265.1605834960937,263.9056701660156,288.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575009604915,3.5978448664764073e-08,0.0012574649881571,-0.0929349511861801,0.0,0.0,0.0,-0.0226487070322036,60.0,-21.55350112915039,-0.0,-1.0781421622141353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66748046875,0.0,0.0,0.0001179011160274,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44879150390625,0.0,0.0,0.0001241553109139,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,9.170092380372807e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722961425781,0.0,0.0,0.0001241556165041,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,0.000588939350564,290.2940979003906,294.1499938964844,263.8466796875,262.8713073730469,265.1317443847656,263.8690795898437,288.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562201591208,3.5828630728929056e-08,0.001256184419617,-0.0925472900271415,0.0,0.0,0.0,-0.0225744396448135,60.0,-21.551517486572266,-0.0,-1.0759470825405522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66748046875,0.0,0.0,0.0001179011160274,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44879150390625,0.0,0.0,0.0001241553109139,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,9.170092380372807e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722961425781,0.0,0.0,0.0001241556165041,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,0.000588939350564,290.2940979003906,294.1499938964844,263.8466796875,262.8713073730469,265.1317443847656,263.8690795898437,288.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562201591208,3.5828630728929056e-08,0.001256184419617,-0.0925472900271415,0.0,0.0,0.0,-0.0225744396448135,60.0,-21.551517486572266,-0.0,-1.0759470825405522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,0.0001177665035356,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375,0.0,0.0,0.0001240135607076,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569152832031,0.0,0.0,9.15962300496176e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55908203125,0.0,0.0,0.0001240138808498,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350280761719,0.0,0.0,0.0005882669356651,290.28143310546875,294.1499938964844,263.8099975585937,262.840576171875,265.102783203125,263.83251953125,288.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547859223559,3.5660864483588746e-08,0.0012547502992674,-0.0921131297945976,0.0,0.0,0.0,-0.0224912725389003,60.0,-21.546762466430664,-0.0,-1.0734915179000384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,0.0001177665035356,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375,0.0,0.0,0.0001240135607076,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569152832031,0.0,0.0,9.15962300496176e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55908203125,0.0,0.0,0.0001240138808498,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350280761719,0.0,0.0,0.0005882669356651,290.28143310546875,294.1499938964844,263.8099975585937,262.840576171875,265.102783203125,263.83251953125,288.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547859223559,3.5660864483588746e-08,0.0012547502992674,-0.0921131297945976,0.0,0.0,0.0,-0.0224912725389003,60.0,-21.546762466430664,-0.0,-1.0734915179000384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454162597656,0.0,0.0,0.0001176942751044,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43182373046875,0.0,0.0,0.0001239374978467,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503234863281,0.0,0.0,9.154004510492086e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,0.000123937803437,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293518066406,0.0,0.0,0.0005879061645828,290.27508544921875,294.1499938964844,263.7916564941406,262.8252868652344,265.0882568359375,263.8142395019531,288.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540163006633,3.5570835166254255e-08,0.0012539807939901,-0.0918801352381706,0.0,0.0,0.0,-0.0224466435611248,60.0,-21.54338836669922,-0.0,-1.0721750243192218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380920410156,0.0,0.0,0.0001176189180114,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261169433594,0.0,0.0,0.000123858146253,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437316894531,0.0,0.0,9.148143726633862e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458374023437,0.0,0.0,0.0001238584518432,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237060546875,0.0,0.0,0.0005875297356396,290.2687072753906,294.1499938964844,263.7733459472656,262.8100280761719,265.0736999511719,263.79595947265625,288.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532133841887,3.5476919180155164e-08,0.0012531778775155,-0.0916370451450347,0.0,0.0,0.0,-0.0224000848829746,60.0,-21.53933525085449,-0.0,-1.070802468916554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234130859375,0.0,0.0,0.0001174625067505,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41473388671875,0.0,0.0,0.0001236934476764,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.530517578125,0.0,0.0,9.135978325502948e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325927734375,0.0,0.0,0.0001236937387147,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,0.0005867484724149,290.2559814453125,294.1499938964844,263.7366638183594,262.77960205078125,265.0444641113281,263.7594299316406,288.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.528197467517202e-08,0.0012515115085989,-0.0911324322223663,0.0,0.0,0.0,-0.022303445264697,60.0,-21.52987098693848,-0.0,-1.0679562478799198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234130859375,0.0,0.0,0.0001174625067505,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41473388671875,0.0,0.0,0.0001236934476764,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.530517578125,0.0,0.0,9.135978325502948e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325927734375,0.0,0.0,0.0001236937387147,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,0.0005867484724149,290.2559814453125,294.1499938964844,263.7366638183594,262.77960205078125,265.0444641113281,263.7594299316406,288.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.528197467517202e-08,0.0012515115085989,-0.0911324322223663,0.0,0.0,0.0,-0.022303445264697,60.0,-21.52987098693848,-0.0,-1.0679562478799198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087646484375,0.0,0.0,0.0001173010823549,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,0.0001235234522027,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173034667969,0.0,0.0,9.12342220544815e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,0.000123523757793,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4009704589844,0.0,0.0,0.0005859421216882,290.24322509765625,294.1499938964844,263.70001220703125,262.7492980957031,265.0151062011719,263.7228698730469,288.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498267460614,3.508078094682787e-08,0.0012497917050495,-0.0906115695834159,0.0,0.0,0.0,-0.0222037080675363,60.0,-21.51909828186035,-0.0,-1.0650227721953345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087646484375,0.0,0.0,0.0001173010823549,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,0.0001235234522027,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173034667969,0.0,0.0,9.12342220544815e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,0.000123523757793,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4009704589844,0.0,0.0,0.0005859421216882,290.24322509765625,294.1499938964844,263.70001220703125,262.7492980957031,265.0151062011719,263.7228698730469,288.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498267460614,3.508078094682787e-08,0.0012497917050495,-0.0906115695834159,0.0,0.0,0.0,-0.0222037080675363,60.0,-21.51909828186035,-0.0,-1.0650227721953345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.0,0.0001171330804936,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,0.0001233465591212,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50408935546875,0.0,0.0,9.1103560407646e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,0.0001233468501595,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895263671875,0.0,0.0,0.0005851029418408,290.23046875,294.1499938964844,263.663330078125,262.7191162109375,264.98565673828125,263.68634033203125,288.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036744073,3.4871401766167764e-08,0.0012480018194764,-0.0900694355368614,0.0,0.0,0.0,-0.0220999140292406,60.0,-21.507158279418945,-0.0,-1.0619742596418293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.0,0.0001171330804936,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,0.0001233465591212,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50408935546875,0.0,0.0,9.1103560407646e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,0.0001233468501595,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895263671875,0.0,0.0,0.0005851029418408,290.23046875,294.1499938964844,263.663330078125,262.7191162109375,264.98565673828125,263.68634033203125,288.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036744073,3.4871401766167764e-08,0.0012480018194764,-0.0900694355368614,0.0,0.0,0.0,-0.0220999140292406,60.0,-21.507158279418945,-0.0,-1.0619742596418293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795288085937,0.0,0.0,0.0001169530660263,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,0.0001231569913215,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,9.096354915527628e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49285888671875,0.0,0.0,0.0001231572823598,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780822753906,0.0,0.0,0.000584203749895,290.2176513671875,294.1499938964844,263.6266784667969,262.68896484375,264.9560852050781,263.6498107910156,288.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461186852306,3.4647040791924155e-08,0.0012460839934647,-0.0894884318113327,0.0,0.0,0.0,-0.0219886917620897,60.0,-21.493276596069336,-0.0,-1.0587123711047752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795288085937,0.0,0.0,0.0001169530660263,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,0.0001231569913215,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,9.096354915527628e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49285888671875,0.0,0.0,0.0001231572823598,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780822753906,0.0,0.0,0.000584203749895,290.2176513671875,294.1499938964844,263.6266784667969,262.68896484375,264.9560852050781,263.6498107910156,288.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461186852306,3.4647040791924155e-08,0.0012460839934647,-0.0894884318113327,0.0,0.0,0.0,-0.0219886917620897,60.0,-21.493276596069336,-0.0,-1.0587123711047752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722351074219,0.0,0.0,0.000116858864203,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746032714844,0.0,0.0,0.0001230577909154,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,9.089028026210144e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862060546875,0.0,0.0,0.0001230580819537,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,0.0005837331991642,290.2112731933594,294.1499938964844,263.6083374023437,262.6739196777344,264.9412536621094,263.6315612792969,288.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451149523258,3.4529637815694514e-08,0.0012450803769752,-0.0891843661665916,0.0,0.0,0.0,-0.0219304915517568,60.0,-21.48554229736328,-0.0,-1.057007565918866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,0.0001167624359368,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,0.000122956247651,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776306152344,0.0,0.0,9.081527241505682e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795837402344,0.0,0.0,0.0001229565241374,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,0.0005832515307702,290.204833984375,294.1499938964844,263.5899963378906,262.65887451171875,264.9263916015625,263.6133117675781,288.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945661736805e-08,0.0012440530117601,-0.0888730734586715,0.0,0.0,0.0,-0.0218709129840135,60.0,-21.477357864379883,-0.0,-1.0552637519367637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503845214844,0.0,0.0,0.0001165631474577,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,0.0001227463944815,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,9.066027269000188e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4663391113281,0.0,0.0,0.0001227466709678,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550720214844,0.0,0.0,0.0005822560633532,290.1920166015625,294.1499938964844,263.5533447265625,262.6287841796875,264.8966064453125,263.5768127441406,288.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419640552252,3.4161082851369435e-08,0.0012419298291206,-0.0882296860218048,0.0,0.0,0.0,-0.0217477865517139,60.0,-21.459720611572266,-0.0,-1.0516644977087709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503845214844,0.0,0.0,0.0001165631474577,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,0.0001227463944815,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,9.066027269000188e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4663391113281,0.0,0.0,0.0001227466709678,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550720214844,0.0,0.0,0.0005822560633532,290.1920166015625,294.1499938964844,263.5533447265625,262.6287841796875,264.8966064453125,263.5768127441406,288.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419640552252,3.4161082851369435e-08,0.0012419298291206,-0.0882296860218048,0.0,0.0,0.0,-0.0217477865517139,60.0,-21.459720611572266,-0.0,-1.0516644977087709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53582763671875,0.0,0.0,0.000116358314699,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.345703125,0.0,0.0,0.0001225307059939,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512023925781,0.0,0.0,9.050095832208171e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530944824219,0.0,0.0,0.0001225309679284,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3435363769531,0.0,0.0,0.0005812328890897,290.1791687011719,294.1499938964844,263.51666259765625,262.5987243652344,264.86669921875,263.5403137207031,288.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.44068145751953,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53582763671875,0.0,0.0,0.000116358314699,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.345703125,0.0,0.0,0.0001225307059939,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512023925781,0.0,0.0,9.050095832208171e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530944824219,0.0,0.0,0.0001225309679284,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3435363769531,0.0,0.0,0.0005812328890897,290.1791687011719,294.1499938964844,263.51666259765625,262.5987243652344,264.86669921875,263.5403137207031,288.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.44068145751953,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213317871094,0.0,0.0,0.000116149916721,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341064453125,0.0,0.0,0.0001223112485604,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43798828125,0.0,0.0,9.033887181431056e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,0.0001223115104949,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319702148437,0.0,0.0,0.0005801919032819,290.1662902832031,294.1499938964844,263.4800109863281,262.5686340332031,264.83673095703125,263.5038452148437,288.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607437106315e-08,0.0012375273508951,-0.0868952423334121,0.0,0.0,0.0,-0.0214924812316894,60.0,-21.420692443847656,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213317871094,0.0,0.0,0.000116149916721,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341064453125,0.0,0.0,0.0001223112485604,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43798828125,0.0,0.0,9.033887181431056e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,0.0001223115104949,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319702148437,0.0,0.0,0.0005801919032819,290.1662902832031,294.1499938964844,263.4800109863281,262.5686340332031,264.83673095703125,263.5038452148437,288.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607437106315e-08,0.0012375273508951,-0.0868952423334121,0.0,0.0,0.0,-0.0214924812316894,60.0,-21.420692443847656,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,0.0001159410894615,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,0.0001220913545694,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247741699219,0.0,0.0,9.017645061248912e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,0.0001220916165038,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32037353515625,0.0,0.0,0.0005791488219983,290.1534118652344,294.1499938964844,263.4433288574219,262.5384826660156,264.806640625,263.46734619140625,288.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.338582033052262e-08,0.0012353025376796,-0.0862207263708114,0.0,0.0,0.0,-0.0213634651154279,60.0,-21.4002628326416,-0.0,-1.040469470581229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,0.0001159410894615,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,0.0001220913545694,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247741699219,0.0,0.0,9.017645061248912e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,0.0001220916165038,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32037353515625,0.0,0.0,0.0005791488219983,290.1534118652344,294.1499938964844,263.4433288574219,262.5384826660156,264.806640625,263.46734619140625,288.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.338582033052262e-08,0.0012353025376796,-0.0862207263708114,0.0,0.0,0.0,-0.0213634651154279,60.0,-21.4002628326416,-0.0,-1.040469470581229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996032714844,0.0,0.0,0.0001158372397185,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.316650390625,0.0,0.0,0.0001219819896505,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41815185546875,0.0,0.0,9.009567293105648e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41998291015625,0.0,0.0,0.0001219822515849,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145751953125,0.0,0.0,0.0005786300171166,290.14697265625,294.1499938964844,263.42498779296875,262.5233764648437,264.79156494140625,263.4490966796875,288.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256391418490245e-08,0.001234196126461,-0.0858852267265319,0.0,0.0,0.0,-0.0212993025779724,60.0,-21.390033721923828,-0.0,-1.0386062854195188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49237060546875,0.0,0.0,0.0001157347069238,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108215332031,0.0,0.0,0.0001218740217154,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,9.001592843560502e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4133605957031,0.0,0.0,0.000121874276374,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087463378906,0.0,0.0,0.0005781178479082,290.1405029296875,294.1499938964844,263.4066772460937,262.5082702636719,264.7764587402344,263.4308776855469,288.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128603860177464e-08,0.0012331038014963,-0.0855539664626121,0.0,0.0,0.0,-0.021235954016447,60.0,-21.37992286682129,-0.0,-1.0367683955792021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779357910156,0.0,0.0,0.0001155351055786,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0001216638411278,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983459472656,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.297119140625,0.0,0.0,0.0005771208670921,290.1275939941406,294.1499938964844,263.3699951171875,262.4779663085937,264.7462158203125,263.3943786621094,288.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310100719332,3.287984995381521e-08,0.0012309772428125,-0.0849090442061424,0.0,0.0,0.0,-0.0211126394569873,60.0,-21.360355377197266,-0.0,-1.0331953603781585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779357910156,0.0,0.0,0.0001155351055786,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0001216638411278,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983459472656,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.297119140625,0.0,0.0,0.0005771208670921,290.1275939941406,294.1499938964844,263.3699951171875,262.4779663085937,264.7462158203125,263.3943786621094,288.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310100719332,3.287984995381521e-08,0.0012309772428125,-0.0849090442061424,0.0,0.0,0.0,-0.0211126394569873,60.0,-21.360355377197266,-0.0,-1.0331953603781585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874450683594,0.0,0.0,0.0001214627700392,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851318359375,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,0.0001214630246977,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854309082031,0.0,0.0,0.0005761670763604,290.1146850585937,294.1499938964844,263.3333435058594,262.4475402832031,264.71588134765625,263.35791015625,288.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228975597769,3.264188919160915e-08,0.0012289430014789,-0.0842919945716857,0.0,0.0,0.0,-0.0209946744143962,60.0,-21.342119216918945,-0.0,-1.0297830499439445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874450683594,0.0,0.0,0.0001214627700392,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851318359375,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,0.0001214630246977,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854309082031,0.0,0.0,0.0005761670763604,290.1146850585937,294.1499938964844,263.3333435058594,262.4475402832031,264.71588134765625,263.35791015625,288.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228975597769,3.264188919160915e-08,0.0012289430014789,-0.0842919945716857,0.0,0.0,0.0,-0.0209946744143962,60.0,-21.342119216918945,-0.0,-1.0297830499439445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,0.0001151666947407,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757263183594,0.0,0.0,0.0001212758870678,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719177246094,0.0,0.0,8.957413956522942e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,0.0001212761344504,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27374267578125,0.0,0.0,0.0005752806318923,290.10174560546875,294.1499938964844,263.2966613769531,262.4169921875,264.6854248046875,263.3214111328125,288.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270845472812,3.2420711448821755e-08,0.0012270521838217,-0.0837183892726898,0.0,0.0,0.0,-0.0208850279450416,60.0,-21.32587242126465,-0.0,-1.0266165162420293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,0.0001151666947407,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757263183594,0.0,0.0,0.0001212758870678,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719177246094,0.0,0.0,8.957413956522942e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,0.0001212761344504,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27374267578125,0.0,0.0,0.0005752806318923,290.10174560546875,294.1499938964844,263.2966613769531,262.4169921875,264.6854248046875,263.3214111328125,288.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270845472812,3.2420711448821755e-08,0.0012270521838217,-0.0837183892726898,0.0,0.0,0.0,-0.0208850279450416,60.0,-21.32587242126465,-0.0,-1.0266165162420293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
