time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,0.0001150064636021,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26397705078125,0.0,0.0,0.0001211071576108,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,8.944951696321368e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36041259765625,0.0,0.0,0.0001211073977174,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26202392578125,0.0,0.0,0.0005744802183471,290.0887756347656,294.1499938964844,263.260009765625,262.38629150390625,264.6549072265625,263.284912109375,288.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253772001713,3.222101696565005e-08,0.0012253449531272,-0.0832004323601722,0.0,0.0,0.0,-0.0207860339432954,60.0,-21.31243324279785,-0.0,-1.0237616976382925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,0.0001150064636021,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26397705078125,0.0,0.0,0.0001211071576108,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,8.944951696321368e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36041259765625,0.0,0.0,0.0001211073977174,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26202392578125,0.0,0.0,0.0005744802183471,290.0887756347656,294.1499938964844,263.260009765625,262.38629150390625,264.6549072265625,263.284912109375,288.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253772001713,3.222101696565005e-08,0.0012253449531272,-0.0832004323601722,0.0,0.0,0.0,-0.0207860339432954,60.0,-21.31243324279785,-0.0,-1.0237616976382925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,0.0001149338204413,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580871582031,0.0,0.0,0.0001210306581924,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35211181640625,0.0,0.0,8.939301187638193e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537902832031,0.0,0.0,0.000121030898299,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561340332031,0.0,0.0,0.000574117351789,290.0823059082031,294.1499938964844,263.2416687011719,262.3708801269531,264.6395874023437,263.26666259765625,288.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246030382812,3.21304796102595e-08,0.0012245709076523,-0.0829655826091766,0.0,0.0,0.0,-0.0207411516457796,60.0,-21.30694007873535,-0.0,-1.0224687230220297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203796386719,0.0,0.0,0.0001148666196968,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.252197265625,0.0,0.0,0.0001209598995046,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454895019531,0.0,0.0,8.934074867283925e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34716796875,0.0,0.0,0.0001209601396112,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502746582031,0.0,0.0,0.0005737816682085,290.0758056640625,294.1499938964844,263.22332763671875,262.3554077148437,264.624267578125,263.2483825683594,288.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238870840519,3.2046735043422814e-08,0.0012238550698384,-0.0827483311295509,0.0,0.0,0.0,-0.0206996370106935,60.0,-21.30240249633789,-0.0,-1.0212734480319341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,0.0001147481016232,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,0.0001208350950037,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.332275390625,0.0,0.0,8.924856228986755e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339233398437,0.0,0.0,0.0001208353278343,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384948730469,0.0,0.0,0.0005731896380893,290.06280517578125,294.1499938964844,263.1866760253906,262.3243103027344,264.5935363769531,263.2118530273437,288.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226242106407,3.1899023866799325e-08,0.0012225923128426,-0.0823651254177093,0.0,0.0,0.0,-0.0206264108419418,60.0,-21.29601287841797,-0.0,-1.0191669019832261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,0.0001147481016232,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,0.0001208350950037,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.332275390625,0.0,0.0,8.924856228986755e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339233398437,0.0,0.0,0.0001208353278343,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384948730469,0.0,0.0,0.0005731896380893,290.06280517578125,294.1499938964844,263.1866760253906,262.3243103027344,264.5935363769531,263.2118530273437,288.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226242106407,3.1899023866799325e-08,0.0012225923128426,-0.0823651254177093,0.0,0.0,0.0,-0.0206264108419418,60.0,-21.29601287841797,-0.0,-1.0191669019832261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39166259765625,0.0,0.0,0.0001146593276644,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,0.0001207416135002,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190612792969,0.0,0.0,8.917951345210895e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3206787109375,0.0,0.0,0.0001207418463309,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266540527344,0.0,0.0,0.0005727462121285,290.0497741699219,294.1499938964844,263.1499938964844,262.29302978515625,264.5627136230469,263.17529296875,288.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216782197356,3.17883888101278e-08,0.0012216464383527,-0.082078069448471,0.0,0.0,0.0,-0.0205715652555227,60.0,-21.294628143310547,-0.0,-1.0175905629239425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39166259765625,0.0,0.0,0.0001146593276644,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,0.0001207416135002,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190612792969,0.0,0.0,8.917951345210895e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3206787109375,0.0,0.0,0.0001207418463309,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266540527344,0.0,0.0,0.0005727462121285,290.0497741699219,294.1499938964844,263.1499938964844,262.29302978515625,264.5627136230469,263.17529296875,288.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216782197356,3.17883888101278e-08,0.0012216464383527,-0.082078069448471,0.0,0.0,0.0,-0.0205715652555227,60.0,-21.294628143310547,-0.0,-1.0175905629239425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773498535156,0.0,0.0,0.0001145974601968,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166748046875,0.0,0.0,0.0001206764718517,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058166503906,0.0,0.0,8.913139754440635e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,0.0001206766974064,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,0.0005724372458644,290.0367431640625,294.1499938964844,263.11334228515625,262.2615966796875,264.5317687988281,263.1387023925781,288.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210188433527,3.171128781787047e-08,0.0012209871783852,-0.0818780213594436,0.0,0.0,0.0,-0.0205333419144153,60.0,-21.297924041748047,-0.0,-1.0164927033429197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773498535156,0.0,0.0,0.0001145974601968,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166748046875,0.0,0.0,0.0001206764718517,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058166503906,0.0,0.0,8.913139754440635e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,0.0001206766974064,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,0.0005724372458644,290.0367431640625,294.1499938964844,263.11334228515625,262.2615966796875,264.5317687988281,263.1387023925781,288.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210188433527,3.171128781787047e-08,0.0012209871783852,-0.0818780213594436,0.0,0.0,0.0,-0.0205333419144153,60.0,-21.297924041748047,-0.0,-1.0164927033429197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630065917969,0.0,0.0,0.0001145649293903,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,0.0001206422166433,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,8.910609176382422e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29412841796875,0.0,0.0,0.000120642434922,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20294189453125,0.0,0.0,0.0005722747300751,290.023681640625,294.1499938964844,263.07666015625,262.2301330566406,264.500732421875,263.10211181640625,288.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206721585243,3.167073714394064e-08,0.0012206404935568,-0.0817727968096733,0.0,0.0,0.0,-0.0205132402479648,60.0,-21.3065242767334,-0.0,-1.0159155294786617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630065917969,0.0,0.0,0.0001145649293903,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,0.0001206422166433,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,8.910609176382422e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29412841796875,0.0,0.0,0.000120642434922,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20294189453125,0.0,0.0,0.0005722747300751,290.023681640625,294.1499938964844,263.07666015625,262.2301330566406,264.500732421875,263.10211181640625,288.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206721585243,3.167073714394064e-08,0.0012206404935568,-0.0817727968096733,0.0,0.0,0.0,-0.0205132402479648,60.0,-21.3065242767334,-0.0,-1.0159155294786617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558349609375,0.0,0.0,0.000114558803034,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19879150390625,0.0,0.0,0.0001206357701448,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2859191894531,0.0,0.0,8.910133328754455e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874755859375,0.0,0.0,0.0001206359884236,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969909667969,0.0,0.0,0.0005722441710531,290.0171203613281,294.1499938964844,263.0583190917969,262.21441650390625,264.48516845703125,263.0837707519531,288.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.16631023622449e-08,0.0012205750681459,-0.0817529931664466,0.0,0.0,0.0,-0.0205094553530216,60.0,-21.31277847290039,-0.0,-1.015806887494364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,0.0001145588466897,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928100585937,0.0,0.0,0.0001206358138006,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792663574219,0.0,0.0,8.910136966733262e-05,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28082275390625,0.0,0.0,0.0001206360393553,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910095214844,0.0,0.0,0.0005722444038838,290.01055908203125,294.1499938964844,263.0400085449219,262.1986999511719,264.4695739746094,263.0654602050781,288.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315565295008e-08,0.0012205755338072,-0.081753134727478,0.0,0.0,0.0,-0.0205094814300537,60.0,-21.320188522338867,-0.0,-1.0158076690913732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343200683594,0.0,0.0,0.0001145784408436,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,0.0001206564484164,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659912109375,0.0,0.0,8.911660552257672e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675170898437,0.0,0.0,0.0001206566666951,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,0.0005723422509618,289.9974365234375,294.1499938964844,263.0033264160156,262.1672058105469,264.43829345703125,263.02880859375,288.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.16875699013508e-08,0.0012207841500639,-0.081816479563713,0.0,0.0,0.0,-0.0205215848982334,60.0,-21.338926315307617,-0.0,-1.01615512448916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343200683594,0.0,0.0,0.0001145784408436,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,0.0001206564484164,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659912109375,0.0,0.0,8.911660552257672e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675170898437,0.0,0.0,0.0001206566666951,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,0.0005723422509618,289.9974365234375,294.1499938964844,263.0033264160156,262.1672058105469,264.43829345703125,263.02880859375,288.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.16875699013508e-08,0.0012207841500639,-0.081816479563713,0.0,0.0,0.0,-0.0205215848982334,60.0,-21.338926315307617,-0.0,-1.01615512448916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,0.0001146211507148,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687927246094,0.0,0.0,0.0001207014283863,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,8.914982026908547e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541809082031,0.0,0.0,0.0001207016393891,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16705322265625,0.0,0.0,0.000572555582039,289.9842529296875,294.1499938964844,262.9666748046875,262.1357116699219,264.4068908691406,262.9920959472656,288.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212389847263,-0.0819545611739158,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.36214065551757,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,0.0001146211507148,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687927246094,0.0,0.0,0.0001207014283863,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,8.914982026908547e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541809082031,0.0,0.0,0.0001207016393891,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16705322265625,0.0,0.0,0.000572555582039,289.9842529296875,294.1499938964844,262.9666748046875,262.1357116699219,264.4068908691406,262.9920959472656,288.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212389847263,-0.0819545611739158,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.36214065551757,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,0.0001146851500379,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567077636719,0.0,0.0,0.0001207688255817,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23931884765625,0.0,0.0,8.919960237108171e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408142089844,0.0,0.0,0.0001207690365845,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549987792969,0.0,0.0,0.0005728753167204,289.9710693359375,294.1499938964844,262.92999267578125,262.10418701171875,264.3753662109375,262.95538330078125,288.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.082161508500576,0.0,0.0,0.0,-0.0205875039100646,60.0,-21.389545440673828,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,0.0001146851500379,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567077636719,0.0,0.0,0.0001207688255817,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23931884765625,0.0,0.0,8.919960237108171e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408142089844,0.0,0.0,0.0001207690365845,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549987792969,0.0,0.0,0.0005728753167204,289.9710693359375,294.1499938964844,262.92999267578125,262.10418701171875,264.3753662109375,262.95538330078125,288.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.082161508500576,0.0,0.0,0.0,-0.0205875039100646,60.0,-21.389545440673828,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912292480469,0.0,0.0,0.0001147688235505,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14459228515625,0.0,0.0,0.0001208569374284,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259521484375,0.0,0.0,8.926467853598297e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274169921875,0.0,0.0,0.0001208571411552,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429138183594,0.0,0.0,0.0005732933059334,289.95782470703125,294.1499938964844,262.8933410644531,262.0726623535156,264.3437194824219,262.91864013671875,288.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228440027683,3.1924813015393745e-08,0.0012228121049702,-0.0824320316314697,0.0,0.0,0.0,-0.0206391923129558,60.0,-21.42081069946289,-0.0,-1.0195345367947085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912292480469,0.0,0.0,0.0001147688235505,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14459228515625,0.0,0.0,0.0001208569374284,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259521484375,0.0,0.0,8.926467853598297e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274169921875,0.0,0.0,0.0001208571411552,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429138183594,0.0,0.0,0.0005732933059334,289.95782470703125,294.1499938964844,262.8933410644531,262.0726623535156,264.3437194824219,262.91864013671875,288.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228440027683,3.1924813015393745e-08,0.0012228121049702,-0.0824320316314697,0.0,0.0,0.0,-0.0206391923129558,60.0,-21.42081069946289,-0.0,-1.0195345367947085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840270996094,0.0,0.0,0.0001148173760157,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13848876953125,0.0,0.0,0.0001209080728585,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,8.930244075600058e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,0.0001209082765853,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368408203125,0.0,0.0,0.0005735358572565,289.951171875,294.1499938964844,262.875,262.056884765625,264.32781982421875,262.9002685546875,288.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233613524585,3.1985322834771075e-08,0.001223329338245,-0.0825890153646469,0.0,0.0,0.0,-0.020669188350439,60.0,-21.43781280517578,-0.0,-1.0203974198930157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768249511719,0.0,0.0,0.0001148704686784,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,0.0001209639813168,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125244140625,0.0,0.0,8.934373909141868e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139892578125,0.0,0.0,0.0001209641850437,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,0.0005738010513596,289.94451904296875,294.1499938964844,262.8566589355469,262.0411071777344,264.3119201660156,262.88189697265625,288.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239270145073,3.205148502161137e-08,0.0012238948838785,-0.0827606543898582,0.0,0.0,0.0,-0.0207019876688718,60.0,-21.45570373535156,-0.0,-1.0213412338089257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,0.0001149885574704,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,0.0001210883347084,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,8.94355762284249e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005310058594,0.0,0.0,0.0001210885311593,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,0.0005743909277953,289.93121337890625,294.1499938964844,262.82000732421875,262.0095520019531,264.2799987792969,262.8451232910156,288.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251851148903,3.2198641974900966e-08,0.0012251528678461,-0.0831423923373222,0.0,0.0,0.0,-0.0207749381661415,60.0,-21.49368095397949,-0.0,-1.0234420955157476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,0.0001149885574704,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,0.0001210883347084,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,8.94355762284249e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005310058594,0.0,0.0,0.0001210885311593,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,0.0005743909277953,289.93121337890625,294.1499938964844,262.82000732421875,262.0095520019531,264.2799987792969,262.8451232910156,288.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251851148903,3.2198641974900966e-08,0.0012251528678461,-0.0831423923373222,0.0,0.0,0.0,-0.0207749381661415,60.0,-21.49368095397949,-0.0,-1.0234420955157476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479858398437,0.0,0.0,0.0001151206815848,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10791015625,0.0,0.0,0.0001212274728459,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,8.953834185376763e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,0.0001212276692967,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063232421875,0.0,0.0,0.0005750509444624,289.9178161621094,294.1499938964844,262.7833251953125,261.9779357910156,264.2479248046875,262.8083190917969,288.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265928089618,3.2363296043058654e-08,0.0012265604455024,-0.0835694819688797,0.0,0.0,0.0,-0.0208565630018711,60.0,-21.53480529785156,-0.0,-1.0257953420023116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479858398437,0.0,0.0,0.0001151206815848,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10791015625,0.0,0.0,0.0001212274728459,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,8.953834185376763e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,0.0001212276692967,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063232421875,0.0,0.0,0.0005750509444624,289.9178161621094,294.1499938964844,262.7833251953125,261.9779357910156,264.2479248046875,262.8083190917969,288.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265928089618,3.2363296043058654e-08,0.0012265604455024,-0.0835694819688797,0.0,0.0,0.0,-0.0208565630018711,60.0,-21.53480529785156,-0.0,-1.0257953420023116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,0.0001152659824583,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955810546875,0.0,0.0,0.0001213804862345,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.172119140625,0.0,0.0,8.965135930338874e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734924316406,0.0,0.0,0.0001213806754094,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940246582031,0.0,0.0,0.0005757767357863,289.9044189453125,294.1499938964844,262.7466735839844,261.94635009765625,264.2157287597656,262.77154541015625,288.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281408999115,3.254437430655344e-08,0.0012281083036214,-0.0840391144156456,0.0,0.0,0.0,-0.0209463275969028,60.0,-21.578481674194336,-0.0,-1.0283864071425347e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,0.0001152659824583,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955810546875,0.0,0.0,0.0001213804862345,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.172119140625,0.0,0.0,8.965135930338874e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734924316406,0.0,0.0,0.0001213806754094,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940246582031,0.0,0.0,0.0005757767357863,289.9044189453125,294.1499938964844,262.7466735839844,261.94635009765625,264.2157287597656,262.77154541015625,288.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281408999115,3.254437430655344e-08,0.0012281083036214,-0.0840391144156456,0.0,0.0,0.0,-0.0209463275969028,60.0,-21.578481674194336,-0.0,-1.0283864071425347e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21905517578125,0.0,0.0,0.0001154224883066,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,0.0001215452939504,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585693359375,0.0,0.0,8.977307879831642e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,0.0001215454831253,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816650390625,0.0,0.0,0.00057655852288,289.89093017578125,294.1499938964844,262.7099914550781,261.91473388671875,264.1833801269531,262.7347106933594,288.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229808316566,3.2739411182092226e-08,0.0012297756038606,-0.0845448896288871,0.0,0.0,0.0,-0.0210430137813091,60.0,-21.624372482299805,-0.0,-1.0311808296137317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21905517578125,0.0,0.0,0.0001154224883066,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,0.0001215452939504,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585693359375,0.0,0.0,8.977307879831642e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,0.0001215454831253,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816650390625,0.0,0.0,0.00057655852288,289.89093017578125,294.1499938964844,262.7099914550781,261.91473388671875,264.1833801269531,262.7347106933594,288.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229808316566,3.2739411182092226e-08,0.0012297756038606,-0.0845448896288871,0.0,0.0,0.0,-0.0210430137813091,60.0,-21.624372482299805,-0.0,-1.0311808296137317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118225097656,0.0,0.0,0.0001155041027232,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,0.0001216312375618,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,8.983655425254256e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15313720703125,0.0,0.0,0.0001216314267367,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754699707031,0.0,0.0,0.0005769662093371,289.8841857910156,294.1499938964844,262.6916809082031,261.8988952636719,264.16717529296875,262.71630859375,288.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306778226047,3.2841118269288934e-08,0.001230644993484,-0.0848086178302764,0.0,0.0,0.0,-0.0210934337228536,60.0,-21.648178100585938,-0.0,-1.032639573850247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045593261719,0.0,0.0,0.0001155879726866,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707702636719,0.0,0.0,0.0001217195531353,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,8.990179048851132e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463317871094,0.0,0.0,0.0001217197423102,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,0.0005773851880803,289.8774108886719,294.1499938964844,262.67333984375,261.8830871582031,264.1509094238281,262.6979064941406,288.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315714266151,3.2945639105719244e-08,0.001231538481079,-0.0850796177983284,0.0,0.0,0.0,-0.0211452469229698,60.0,-21.672399520874023,-0.0,-1.0341397427282573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,0.000115761613415,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05828857421875,0.0,0.0,0.000121902412502,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313781738281,0.0,0.0,9.00368468137458e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326904296875,0.0,0.0,0.000121902594401,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567932128906,0.0,0.0,0.0005782525404356,289.8638610839844,294.1499938964844,262.6366577148437,261.8514404296875,264.1182861328125,262.6610717773437,288.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334214989095,3.3162034895894976e-08,0.0012333883205428,-0.0856406390666961,0.0,0.0,0.0,-0.0212525222450494,60.0,-21.722063064575195,-0.0,-1.0372490777399437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,0.000115761613415,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05828857421875,0.0,0.0,0.000121902412502,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313781738281,0.0,0.0,9.00368468137458e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326904296875,0.0,0.0,0.000121902594401,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567932128906,0.0,0.0,0.0005782525404356,289.8638610839844,294.1499938964844,262.6366577148437,261.8514404296875,264.1182861328125,262.6610717773437,288.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334214989095,3.3162034895894976e-08,0.0012333883205428,-0.0856406390666961,0.0,0.0,0.0,-0.0212525222450494,60.0,-21.722063064575195,-0.0,-1.0372490777399437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17547607421875,0.0,0.0,0.0001159409730462,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457458496094,0.0,0.0,0.0001220912818098,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,9.017634874908254e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190185546875,0.0,0.0,0.0001220914709847,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04425048828125,0.0,0.0,0.0005791484727524,289.8502502441406,294.1499938964844,262.6000061035156,261.8197631835937,264.0855407714844,262.6242370605469,288.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353325728327,3.3385557429710395e-08,0.0012352991616353,-0.0862200409173965,0.0,0.0,0.0,-0.021363329142332,60.0,-21.77295684814453,-0.0,-1.0404657047047294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17547607421875,0.0,0.0,0.0001159409730462,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457458496094,0.0,0.0,0.0001220912818098,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,9.017634874908254e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190185546875,0.0,0.0,0.0001220914709847,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04425048828125,0.0,0.0,0.0005791484727524,289.8502502441406,294.1499938964844,262.6000061035156,261.8197631835937,264.0855407714844,262.6242370605469,288.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353325728327,3.3385557429710395e-08,0.0012352991616353,-0.0862200409173965,0.0,0.0,0.0,-0.021363329142332,60.0,-21.77295684814453,-0.0,-1.0404657047047294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.160888671875,0.0,0.0,0.0001161245891125,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331420898437,0.0,0.0,0.0001222846476593,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,9.031915396917611e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10528564453125,0.0,0.0,0.0001222848222823,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,0.000580065709073,289.8365783691406,294.1499938964844,262.5633239746094,261.7880554199219,264.0526428222656,262.58740234375,288.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438061233457e-08,0.0012372551718726,-0.0868131071329116,0.0,0.0,0.0,-0.0214767642319202,60.0,-21.82497787475586,-0.0,-1.0437637598670336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
