time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.160888671875,0.0,0.0,0.0001161245891125,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331420898437,0.0,0.0,0.0001222846476593,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,9.031915396917611e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10528564453125,0.0,0.0,0.0001222848222823,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,0.000580065709073,289.8365783691406,294.1499938964844,262.5633239746094,261.7880554199219,264.0526428222656,262.58740234375,288.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438061233457e-08,0.0012372551718726,-0.0868131071329116,0.0,0.0,0.0,-0.0214767642319202,60.0,-21.82497787475586,-0.0,-1.0437637598670336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,0.0001163107372121,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,9.046393824974076e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,0.0001224808511324,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,0.0005809955764561,289.8228759765625,294.1499938964844,262.52667236328125,261.75634765625,264.01959228515625,262.5505676269531,288.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846369262846565e-08,0.0012392383068799,-0.0874142870306968,0.0,0.0,0.0,-0.021591767668724,60.0,-21.877695083618164,-0.0,-1.0471127609434917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,0.0001163107372121,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,9.046393824974076e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,0.0001224808511324,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,0.0005809955764561,289.8228759765625,294.1499938964844,262.52667236328125,261.75634765625,264.01959228515625,262.5505676269531,288.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846369262846565e-08,0.0012392383068799,-0.0874142870306968,0.0,0.0,0.0,-0.021591767668724,60.0,-21.877695083618164,-0.0,-1.0471127609434917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,0.0001164042478194,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141296386719,0.0,0.0,0.0001225791347678,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833740234375,0.0,0.0,9.053666872205211e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,0.0001225793093908,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126953125,0.0,0.0,0.0005814626347273,289.8160095214844,294.1499938964844,262.5083312988281,261.740478515625,264.0030517578125,262.5321655273437,288.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.39629018242249e-08,0.0012402344727888,-0.0877162292599678,0.0,0.0,0.0,-0.0216495357453823,60.0,-21.90419578552246,-0.0,-1.0487970314443373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1316223144531,0.0,0.0,0.0001164976347354,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077819824219,0.0,0.0,0.0001226774911629,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07647705078125,0.0,0.0,9.060930460691452e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,0.0001226776657858,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00634765625,0.0,0.0,0.0005819291691295,289.8091125488281,294.1499938964844,262.489990234375,261.724609375,263.9864501953125,262.5137634277344,288.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412634678184,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.93074607849121,-0.0,-1.0504805203481737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,0.0001166832516901,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949951171875,0.0,0.0,0.0001228729524882,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,9.075367415789516e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,0.0001228731271112,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936218261719,0.0,0.0,0.0005828563589602,289.7952880859375,294.1499938964844,262.4533386230469,261.69287109375,263.9531555175781,262.4769287109375,288.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061301739646e-08,0.001243206905201,-0.0886170417070388,0.0,0.0,0.0,-0.0218219067901372,60.0,-21.98379898071289,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,0.0001166832516901,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949951171875,0.0,0.0,0.0001228729524882,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,9.075367415789516e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,0.0001228731271112,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936218261719,0.0,0.0,0.0005828563589602,289.7952880859375,294.1499938964844,262.4533386230469,261.69287109375,263.9531555175781,262.4769287109375,288.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061301739646e-08,0.001243206905201,-0.0886170417070388,0.0,0.0,0.0,-0.0218219067901372,60.0,-21.98379898071289,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10223388671875,0.0,0.0,0.0001168661474366,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,9.089592640521003e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04998779296875,0.0,0.0,0.0001230657217092,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808044433594,0.0,0.0,0.0005837699864059,289.78143310546875,294.1499938964844,262.4166564941406,261.6611022949219,263.91973876953125,262.4400939941406,288.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538544468887273e-08,0.0012451553484424,-0.0892074406147003,0.0,0.0,0.0,-0.021934900432825,60.0,-22.036584854125977,-0.0,-1.0571368136425009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10223388671875,0.0,0.0,0.0001168661474366,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,9.089592640521003e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04998779296875,0.0,0.0,0.0001230657217092,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808044433594,0.0,0.0,0.0005837699864059,289.78143310546875,294.1499938964844,262.4166564941406,261.6611022949219,263.91973876953125,262.4400939941406,288.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538544468887273e-08,0.0012451553484424,-0.0892074406147003,0.0,0.0,0.0,-0.021934900432825,60.0,-22.036584854125977,-0.0,-1.0571368136425009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,0.0001170438190456,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96929931640625,0.0,0.0,0.0001232526556123,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348815917969,0.0,0.0,9.103411139221862e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360717773437,0.0,0.0,0.0001232528156833,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96795654296875,0.0,0.0,0.0005846574786119,289.7675170898437,294.1499938964844,262.3800048828125,261.6293334960937,263.8861999511719,262.4032592773437,288.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470829533413,3.4759967348918515e-08,0.00124704814516,-0.0897808745503425,0.0,0.0,0.0,-0.0220446661114692,60.0,-22.088607788085938,-0.0,-1.0603535116615605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,0.0001170438190456,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96929931640625,0.0,0.0,0.0001232526556123,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348815917969,0.0,0.0,9.103411139221862e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360717773437,0.0,0.0,0.0001232528156833,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96795654296875,0.0,0.0,0.0005846574786119,289.7675170898437,294.1499938964844,262.3800048828125,261.6293334960937,263.8861999511719,262.4032592773437,288.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470829533413,3.4759967348918515e-08,0.00124704814516,-0.0897808745503425,0.0,0.0,0.0,-0.0220446661114692,60.0,-22.088607788085938,-0.0,-1.0603535116615605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,0.0001171475232695,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615478515625,0.0,0.0,0.0001233618531841,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265197753906,0.0,0.0,9.111476538237184e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277099609375,0.0,0.0,0.0001233620132552,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.960205078125,0.0,0.0,0.000585175526794,289.7591552734375,294.1499938964844,262.3580017089844,261.6102600097656,263.86602783203125,262.38116455078125,288.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155322790145,0.0,0.0,0.0,-0.022108731791377,60.0,-22.119365692138672,-0.0,-1.0622332524690137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07275390625,0.0,0.0,0.0001172150368802,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563903808594,0.0,0.0,0.0001234329538419,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,9.116728324443102e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220947265625,0.0,0.0,0.000123433113913,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550476074219,0.0,0.0,0.0005855127819813,289.7535705566406,294.1499938964844,262.34332275390625,261.5975341796875,263.8525390625,262.366455078125,288.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489071814343,3.4973346885180945e-08,0.0012488722568377,-0.0903334096074104,0.0,0.0,0.0,-0.022150445729494,60.0,-22.13964080810547,-0.0,-1.0634580149826436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653686523437,0.0,0.0,0.0001172975316876,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,0.0001235198287758,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01397705078125,0.0,0.0,9.123144263867287e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,0.0001235199888469,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485778808594,0.0,0.0,0.0005859248340129,289.74658203125,294.1499938964844,262.32501220703125,261.5816345214844,263.8356628417969,262.3480529785156,288.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497861171141,3.5076155313618074e-08,0.0012497510761022,-0.0905995965003967,0.0,0.0,0.0,-0.0222014095634222,60.0,-22.16463851928711,-0.0,-1.0649554127439845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579833984375,0.0,0.0,0.0001173773416667,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9433898925781,0.0,0.0,0.0001236038660863,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069580078125,0.0,0.0,9.12935211090371e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00811767578125,0.0,0.0,0.0001236040407093,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94207763671875,0.0,0.0,0.0005863235564902,289.73956298828125,294.1499938964844,262.3066711425781,261.56573486328125,263.8187561035156,262.32965087890625,288.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517562063848345e-08,0.0012506013736128,-0.0908571034669876,0.0,0.0,0.0,-0.0222507175058126,60.0,-22.1892032623291,-0.0,-1.066405062033482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431823730469,0.0,0.0,0.0001175288998638,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93035888671875,0.0,0.0,0.0001237634714925,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,9.141139162238689e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940795898437,0.0,0.0,0.0001237636315636,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290466308594,0.0,0.0,0.000587080605328,289.7255249023437,294.1499938964844,262.2699890136719,261.53387451171875,263.7848815917969,262.2928466796875,288.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.536449355578952e-08,0.0012522159377112,-0.0913460478186607,0.0,0.0,0.0,-0.0223443489521741,60.0,-22.237001419067383,-0.0,-1.0691606178170333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431823730469,0.0,0.0,0.0001175288998638,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93035888671875,0.0,0.0,0.0001237634714925,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,9.141139162238689e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940795898437,0.0,0.0,0.0001237636315636,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290466308594,0.0,0.0,0.000587080605328,289.7255249023437,294.1499938964844,262.2699890136719,261.53387451171875,263.7848815917969,262.2928466796875,288.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.536449355578952e-08,0.0012522159377112,-0.0913460478186607,0.0,0.0,0.0,-0.0223443489521741,60.0,-22.237001419067383,-0.0,-1.0691606178170333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283508300781,0.0,0.0,0.0001176676523755,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172668457031,0.0,0.0,0.0001239095727214,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788818359375,0.0,0.0,9.151930862572044e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800109863281,0.0,0.0,0.0001239097327925,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159851074219,0.0,0.0,0.0005877736839465,289.7114562988281,294.1499938964844,262.2333374023437,261.5020446777344,263.7508850097656,262.2560729980469,288.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253729686141,3.55374112359641e-08,0.0012536941794678,-0.0917936265468597,0.0,0.0,0.0,-0.0224300697445869,60.0,-22.282611846923828,-0.0,-1.0716864551341133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283508300781,0.0,0.0,0.0001176676523755,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172668457031,0.0,0.0,0.0001239095727214,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788818359375,0.0,0.0,9.151930862572044e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800109863281,0.0,0.0,0.0001239097327925,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159851074219,0.0,0.0,0.0005877736839465,289.7114562988281,294.1499938964844,262.2333374023437,261.5020446777344,263.7508850097656,262.2560729980469,288.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253729686141,3.55374112359641e-08,0.0012536941794678,-0.0917936265468597,0.0,0.0,0.0,-0.0224300697445869,60.0,-22.282611846923828,-0.0,-1.0716864551341133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,0.0001177918093162,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041442871094,0.0,0.0,0.0001240403216797,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,9.161587513517588e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96588134765625,0.0,0.0,0.0001240404817508,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90289306640625,0.0,0.0,0.0005883938865736,289.69732666015625,294.1499938964844,262.1966552734375,261.4701843261719,263.7168273925781,262.21929931640625,288.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550526298582,3.5692146127530584e-08,0.0012550168903544,-0.0921940878033638,0.0,0.0,0.0,-0.0225067753344774,60.0,-22.32571220397949,-0.0,-1.0739491784761412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,0.0001177918093162,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041442871094,0.0,0.0,0.0001240403216797,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,9.161587513517588e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96588134765625,0.0,0.0,0.0001240404817508,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90289306640625,0.0,0.0,0.0005883938865736,289.69732666015625,294.1499938964844,262.1966552734375,261.4701843261719,263.7168273925781,262.21929931640625,288.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550526298582,3.5692146127530584e-08,0.0012550168903544,-0.0921940878033638,0.0,0.0,0.0,-0.0225067753344774,60.0,-22.32571220397949,-0.0,-1.0739491784761412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99859619140625,0.0,0.0,0.0001178978927782,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909606933594,0.0,0.0,0.0001241520367329,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,9.169838449452072e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517517089844,0.0,0.0,0.000124152196804,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88970947265625,0.0,0.0,0.0005889238091185,289.6831359863281,294.1499938964844,262.1600036621094,261.43829345703125,263.6826477050781,262.1825256347656,288.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561829062178,3.58243497089461e-08,0.0012561470502987,-0.0925362184643745,0.0,0.0,0.0,-0.0225723143666982,60.0,-22.365537643432617,-0.0,-1.0758843416169841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99859619140625,0.0,0.0,0.0001178978927782,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909606933594,0.0,0.0,0.0001241520367329,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,9.169838449452072e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517517089844,0.0,0.0,0.000124152196804,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88970947265625,0.0,0.0,0.0005889238091185,289.6831359863281,294.1499938964844,262.1600036621094,261.43829345703125,263.6826477050781,262.1825256347656,288.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561829062178,3.58243497089461e-08,0.0012561470502987,-0.0925362184643745,0.0,0.0,0.0,-0.0225723143666982,60.0,-22.365537643432617,-0.0,-1.0758843416169841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911499023437,0.0,0.0,0.0001179446408059,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,0.0001242012658622,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,9.17347497306764e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446716308594,0.0,0.0,0.0001242014259332,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88311767578125,0.0,0.0,0.0005891573382541,289.6760559082031,294.1499938964844,262.14166259765625,261.4223327636719,263.66552734375,262.1641540527344,288.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566810473799,3.588261066056475e-08,0.0012566451914608,-0.0926869809627533,0.0,0.0,0.0,-0.0226011965423822,60.0,-22.384370803833008,-0.0,-1.0767377744969053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98370361328125,0.0,0.0,0.0001179861937998,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87774658203125,0.0,0.0,0.0001242450234713,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365234375,0.0,0.0,9.176706953439862e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,0.0001242451835423,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87652587890625,0.0,0.0,0.0005893649067729,289.6689453125,294.1499938964844,262.1233215332031,261.4064025878906,263.6483764648437,262.1457824707031,288.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571237748488,3.5934395015146954e-08,0.0012570879189297,-0.0928209722042083,0.0,0.0,0.0,-0.0226268675178289,60.0,-22.40231704711914,-0.0,-1.07749649203015e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96881103515625,0.0,0.0,0.0001180530598503,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644714355469,0.0,0.0,0.000124315440189,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92236328125,0.0,0.0,9.181907080346718e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92340087890625,0.0,0.0,0.0001243155857082,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86328125,0.0,0.0,0.0005896989023312,289.6547241210937,294.1499938964844,262.086669921875,261.3744812011719,263.61407470703125,262.10906982421875,288.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578362366184,3.601772746719689e-08,0.001257800264284,-0.0930365845561027,0.0,0.0,0.0,-0.0226681772619485,60.0,-22.43528938293457,-0.0,-1.0787180571014689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96881103515625,0.0,0.0,0.0001180530598503,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644714355469,0.0,0.0,0.000124315440189,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92236328125,0.0,0.0,9.181907080346718e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92340087890625,0.0,0.0,0.0001243155857082,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86328125,0.0,0.0,0.0005896989023312,289.6547241210937,294.1499938964844,262.086669921875,261.3744812011719,263.61407470703125,262.10906982421875,288.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578362366184,3.601772746719689e-08,0.001257800264284,-0.0930365845561027,0.0,0.0,0.0,-0.0226681772619485,60.0,-22.43528938293457,-0.0,-1.0787180571014689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538879394531,0.0,0.0,0.0001180968465632,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511962890625,0.0,0.0,0.0001243615552084,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081726074219,0.0,0.0,9.185312956105918e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,0.0001243617007276,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,0.000589917646721,289.6404724121094,294.1499938964844,262.04998779296875,261.342529296875,263.5796813964844,262.0723571777344,288.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.60722935965896e-08,0.0012582667404785,-0.0931777656078338,0.0,0.0,0.0,-0.0226952284574508,60.0,-22.46418190002441,-0.0,-1.0795184124390289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538879394531,0.0,0.0,0.0001180968465632,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511962890625,0.0,0.0,0.0001243615552084,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081726074219,0.0,0.0,9.185312956105918e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,0.0001243617007276,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,0.000589917646721,289.6404724121094,294.1499938964844,262.04998779296875,261.342529296875,263.5796813964844,262.0723571777344,288.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.60722935965896e-08,0.0012582667404785,-0.0931777656078338,0.0,0.0,0.0,-0.0226952284574508,60.0,-22.46418190002441,-0.0,-1.0795184124390289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0001181362385977,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378601074219,0.0,0.0,0.0001244030281668,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939514160156,0.0,0.0,9.18837686185725e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,0.000124403173686,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367004394531,0.0,0.0,0.0005901144468225,289.6261901855469,294.1499938964844,262.0165100097656,261.31298828125,263.5452880859375,262.0372619628906,288.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587225064635,3.6121381441489575e-08,0.0012586863012984,-0.093304768204689,0.0,0.0,0.0,-0.0227195620536804,60.0,-22.48891258239746,-0.0,-1.080238547501722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0001181362385977,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378601074219,0.0,0.0,0.0001244030281668,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939514160156,0.0,0.0,9.18837686185725e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,0.000124403173686,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367004394531,0.0,0.0,0.0005901144468225,289.6261901855469,294.1499938964844,262.0165100097656,261.31298828125,263.5452880859375,262.0372619628906,288.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587225064635,3.6121381441489575e-08,0.0012586863012984,-0.093304768204689,0.0,0.0,0.0,-0.0227195620536804,60.0,-22.48891258239746,-0.0,-1.080238547501722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9240417480469,0.0,0.0,0.0001181884799734,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244934082031,0.0,0.0,0.0001244580489583,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797302246094,0.0,0.0,9.19243975658901e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,0.0001244581944774,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233642578125,0.0,0.0,0.0005903753917664,289.61187744140625,294.1499938964844,261.98907470703125,261.2880249023437,263.5109558105469,262.0064392089844,288.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592789717018,3.618648136693992e-08,0.0012592427665367,-0.0934731885790824,0.0,0.0,0.0,-0.0227518342435359,60.0,-22.510725021362305,-0.0,-1.081194085372772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9240417480469,0.0,0.0,0.0001181884799734,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244934082031,0.0,0.0,0.0001244580489583,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797302246094,0.0,0.0,9.19243975658901e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,0.0001244581944774,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233642578125,0.0,0.0,0.0005903753917664,289.61187744140625,294.1499938964844,261.98907470703125,261.2880249023437,263.5109558105469,262.0064392089844,288.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592789717018,3.618648136693992e-08,0.0012592427665367,-0.0934731885790824,0.0,0.0,0.0,-0.0227518342435359,60.0,-22.510725021362305,-0.0,-1.081194085372772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91656494140625,0.0,0.0,0.0001182170890388,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178100585937,0.0,0.0,0.0001244881714228,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725891113281,0.0,0.0,9.194664744427428e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735656738281,0.0,0.0,0.000124488316942,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,0.0005905182915739,289.6047058105469,294.1499938964844,261.9775085449219,261.2771911621094,263.493896484375,261.9931945800781,288.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595837470144,3.622213995413404e-08,0.0012595475418493,-0.093565434217453,0.0,0.0,0.0,-0.0227695107460021,60.0,-22.52031898498535,-0.0,-1.08171761326048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,0.000118247087812,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81109619140625,0.0,0.0,0.0001245197636308,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,9.196998144034296e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664245605469,0.0,0.0,0.0001245199091499,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,0.0005906681763008,289.5975341796875,294.1499938964844,261.9673156738281,261.2673645019531,263.47686767578125,261.9814453125,288.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599034234881,3.6259521607462375e-08,0.0012598671019077,-0.093662142753601,0.0,0.0,0.0,-0.0227880422025918,60.0,-22.52896308898925,-0.0,-1.0822665785781282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89410400390625,0.0,0.0,0.0001183065542136,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79766845703125,0.0,0.0,0.0001245823950739,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,9.201623470289631e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521423339844,0.0,0.0,0.0001245825260411,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79656982421875,0.0,0.0,0.0005909652099944,289.5831604003906,294.1499938964844,261.9508056640625,261.25067138671875,263.443115234375,261.961669921875,288.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605369556695,3.6333631214802153e-08,0.0012605006340891,-0.0938538610935211,0.0,0.0,0.0,-0.0228247810155153,60.0,-22.5433292388916,-0.0,-1.0833553432121334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89410400390625,0.0,0.0,0.0001183065542136,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79766845703125,0.0,0.0,0.0001245823950739,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,9.201623470289631e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521423339844,0.0,0.0,0.0001245825260411,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79656982421875,0.0,0.0,0.0005909652099944,289.5831604003906,294.1499938964844,261.9508056640625,261.25067138671875,263.443115234375,261.961669921875,288.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605369556695,3.6333631214802153e-08,0.0012605006340891,-0.0938538610935211,0.0,0.0,0.0,-0.0228247810155153,60.0,-22.5433292388916,-0.0,-1.0833553432121334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.879150390625,0.0,0.0,0.0001183603308163,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842102050781,0.0,0.0,0.0001246390165761,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368835449219,0.0,0.0,9.205805690726264e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378295898437,0.0,0.0,0.0001246391620952,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831115722656,0.0,0.0,0.0005912338383495,289.5687561035156,294.1499938964844,261.93914794921875,261.2377014160156,263.4097900390625,261.9469299316406,288.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611099518835,3.6400646052925374e-08,0.0012610735138878,-0.0940272063016891,0.0,0.0,0.0,-0.022858003154397,60.0,-22.55293273925781,-0.0,-1.0843403686067177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.879150390625,0.0,0.0,0.0001183603308163,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842102050781,0.0,0.0,0.0001246390165761,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368835449219,0.0,0.0,9.205805690726264e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378295898437,0.0,0.0,0.0001246391620952,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831115722656,0.0,0.0,0.0005912338383495,289.5687561035156,294.1499938964844,261.93914794921875,261.2377014160156,263.4097900390625,261.9469299316406,288.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611099518835,3.6400646052925374e-08,0.0012610735138878,-0.0940272063016891,0.0,0.0,0.0,-0.022858003154397,60.0,-22.55293273925781,-0.0,-1.0843403686067177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
