time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641357421875,0.0,0.0,0.0001184019492939,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,0.0001246828469447,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8225402832031,0.0,0.0,9.209042764268816e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.823486328125,0.0,0.0,0.0001246829924639,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,0.0005914417561143,289.5543518066406,294.1499938964844,261.9319763183594,261.2281188964844,263.37701416015625,261.9370422363281,288.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615533778443,3.6452515672635855e-08,0.0012615169398486,-0.0941613689064979,0.0,0.0,0.0,-0.0228837151080369,60.0,-22.55666732788086,-0.0,-1.0851030651792828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641357421875,0.0,0.0,0.0001184019492939,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,0.0001246828469447,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8225402832031,0.0,0.0,9.209042764268816e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.823486328125,0.0,0.0,0.0001246829924639,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,0.0005914417561143,289.5543518066406,294.1499938964844,261.9319763183594,261.2281188964844,263.37701416015625,261.9370422363281,288.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615533778443,3.6452515672635855e-08,0.0012615169398486,-0.0941613689064979,0.0,0.0,0.0,-0.0228837151080369,60.0,-22.55666732788086,-0.0,-1.0851030651792828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8491516113281,0.0,0.0,0.0001184267239295,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75714111328125,0.0,0.0,0.0001247089385287,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,9.210969437845053e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,0.000124709069496,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.756103515625,0.0,0.0,0.0005915655056014,289.5398864746094,294.1499938964844,261.9288330078125,261.2215881347656,263.3448181152344,261.9312744140625,288.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618174077942,3.648338520179095e-08,0.0012617808533832,-0.0942412167787551,0.0,0.0,0.0,-0.022899018600583,60.0,-22.55436897277832,-0.0,-1.0855571019874333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8491516113281,0.0,0.0,0.0001184267239295,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75714111328125,0.0,0.0,0.0001247089385287,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,9.210969437845053e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,0.000124709069496,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.756103515625,0.0,0.0,0.0005915655056014,289.5398864746094,294.1499938964844,261.9288330078125,261.2215881347656,263.3448181152344,261.9312744140625,288.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618174077942,3.648338520179095e-08,0.0012617808533832,-0.0942412167787551,0.0,0.0,0.0,-0.022899018600583,60.0,-22.55436897277832,-0.0,-1.0855571019874333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416442871094,0.0,0.0,0.0001184312350233,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,0.000124713697005,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.801025390625,0.0,0.0,9.211320866597816e-05,290.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019104003906,0.0,0.0,0.0001247138279723,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,0.0005915880319662,289.5326538085937,294.1499938964844,261.9286804199219,261.2193908691406,263.3290100097656,261.92999267578125,288.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618654873222,3.6489002042117136e-08,0.0012618289329111,-0.0942557454109191,0.0,0.0,0.0,-0.0229018032550811,60.0,-22.550350189208984,-0.0,-1.0856397381076024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341369628906,0.0,0.0,0.000118429910799,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435913085937,0.0,0.0,0.0001247123000212,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938232421875,0.0,0.0,9.211217547999696e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79473876953125,0.0,0.0,0.0001247124309884,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425537109375,0.0,0.0,0.0005915814545005,289.5254211425781,294.1499938964844,261.92938232421875,261.21783447265625,263.3133544921875,261.9296264648437,288.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618514010682,3.648735358297017e-08,0.0012618149630725,-0.0942514836788177,0.0,0.0,0.0,-0.0229009874165058,60.0,-22.54460525512696,-0.0,-1.0856155086003129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191223144531,0.0,0.0,0.0001184080319944,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72998046875,0.0,0.0,0.0001246892643393,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,9.209515701513736e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78033447265625,0.0,0.0,0.0001246893953066,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289733886719,0.0,0.0,0.0005914721405133,289.51092529296875,294.1499938964844,261.9331359863281,261.216552734375,263.2825927734375,261.9313049316406,288.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616182211786,3.646007940005802e-08,0.0012615817831829,-0.0941809341311454,0.0,0.0,0.0,-0.0228874664753675,60.0,-22.52792739868164,-0.0,-1.085214265117429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191223144531,0.0,0.0,0.0001184080319944,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72998046875,0.0,0.0,0.0001246892643393,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,9.209515701513736e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78033447265625,0.0,0.0,0.0001246893953066,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289733886719,0.0,0.0,0.0005914721405133,289.51092529296875,294.1499938964844,261.9331359863281,261.216552734375,263.2825927734375,261.9313049316406,288.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616182211786,3.646007940005802e-08,0.0012615817831829,-0.0941809341311454,0.0,0.0,0.0,-0.0228874664753675,60.0,-22.52792739868164,-0.0,-1.085214265117429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,0.0001183593703899,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71636962890625,0.0,0.0,0.0001246380270458,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,9.2057314759586e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76593017578125,0.0,0.0,0.0001246381434611,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153625488281,0.0,0.0,0.000591229123529,289.4964294433594,294.1499938964844,261.93975830078125,261.2174377441406,263.25274658203125,261.9362487792969,288.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610998237505,3.6399431024847224e-08,0.0012610635021701,-0.0940240621566772,0.0,0.0,0.0,-0.0228574015200138,60.0,-22.503108978271484,-0.0,-1.0843224629297765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,0.0001183593703899,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71636962890625,0.0,0.0,0.0001246380270458,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,9.2057314759586e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76593017578125,0.0,0.0,0.0001246381434611,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153625488281,0.0,0.0,0.000591229123529,289.4964294433594,294.1499938964844,261.93975830078125,261.2174377441406,263.25274658203125,261.9362487792969,288.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610998237505,3.6399431024847224e-08,0.0012610635021701,-0.0940240621566772,0.0,0.0,0.0,-0.0228574015200138,60.0,-22.503108978271484,-0.0,-1.0843224629297765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,0.0001182826308649,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,0.0001245572057086,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506408691406,0.0,0.0,9.199762280331925e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75152587890625,0.0,0.0,0.0001245573366759,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017517089844,0.0,0.0,0.0005908457678742,289.4819030761719,294.1499938964844,261.9488220214844,261.2201843261719,263.2237243652344,261.9438171386719,288.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602822389453,3.630378486718655e-08,0.0012602459173649,-0.0937766432762146,0.0,0.0,0.0,-0.0228099860250949,60.0,-22.47104454040528,-0.0,-1.0829167962356224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,0.0001182826308649,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,0.0001245572057086,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506408691406,0.0,0.0,9.199762280331925e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75152587890625,0.0,0.0,0.0001245573366759,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017517089844,0.0,0.0,0.0005908457678742,289.4819030761719,294.1499938964844,261.9488220214844,261.2201843261719,263.2237243652344,261.9438171386719,288.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602822389453,3.630378486718655e-08,0.0012602459173649,-0.0937766432762146,0.0,0.0,0.0,-0.0228099860250949,60.0,-22.47104454040528,-0.0,-1.0829167962356224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77410888671875,0.0,0.0,0.0001181785773951,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890869140625,0.0,0.0,0.0001244476443389,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,9.191669232677668e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370910644531,0.0,0.0,0.0001244477607542,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881103515625,0.0,0.0,0.0005903260316699,289.4673767089844,294.1499938964844,261.9599304199219,261.22442626953125,263.19561767578125,261.95361328125,288.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591736158356,3.6174096607055624e-08,0.0012591374106705,-0.0934411510825157,0.0,0.0,0.0,-0.0227456986904144,60.0,-22.431867599487305,-0.0,-1.081012257486691e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77410888671875,0.0,0.0,0.0001181785773951,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890869140625,0.0,0.0,0.0001244476443389,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,9.191669232677668e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370910644531,0.0,0.0,0.0001244477607542,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881103515625,0.0,0.0,0.0005903260316699,289.4673767089844,294.1499938964844,261.9599304199219,261.22442626953125,263.19561767578125,261.95361328125,288.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591736158356,3.6174096607055624e-08,0.0012591374106705,-0.0934411510825157,0.0,0.0,0.0,-0.0227456986904144,60.0,-22.431867599487305,-0.0,-1.081012257486691e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666015625,0.0,0.0,0.0001181180487037,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822509765625,0.0,0.0,0.0001243838923983,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290344238281,0.0,0.0,9.186961688101292e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298889160156,0.0,0.0,0.0001243840233655,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,0.0005900236428715,289.4601135253906,294.1499938964844,261.96612548828125,261.22705078125,263.1819152832031,261.959228515625,287.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.6098658284799974e-08,0.0012584925862029,-0.0932459756731987,0.0,0.0,0.0,-0.0227083005011081,60.0,-22.40987968444824,-0.0,-1.0799051608501033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591247558594,0.0,0.0,0.0001180551917059,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754150390625,0.0,0.0,0.0001243177102878,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218322753906,0.0,0.0,9.182072972180322e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,0.0001243178267031,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744384765625,0.0,0.0,0.0005897096707485,289.4528503417969,294.1499938964844,261.9726867675781,261.2299499511719,263.1684265136719,261.9652709960937,287.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578589376062,3.6020320948182416e-08,0.0012578229652717,-0.0930432900786399,0.0,0.0,0.0,-0.0226694662123918,60.0,-22.38664436340332,-0.0,-1.0787561421921057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.744140625,0.0,0.0,0.0001179207247332,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,0.0001241761056007,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074279785156,0.0,0.0,9.171614510705696e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.708251953125,0.0,0.0,0.000124176236568,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,0.0005890380125492,289.4383239746094,294.1499938964844,261.9866638183594,261.2363586425781,263.14208984375,261.9783020019531,287.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564263306558,3.5852732338526045e-08,0.0012563904747366,-0.0926096588373184,0.0,0.0,0.0,-0.0225863866508007,60.0,-22.3376579284668,-0.0,-1.0763000091174037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.744140625,0.0,0.0,0.0001179207247332,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,0.0001241761056007,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074279785156,0.0,0.0,9.171614510705696e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.708251953125,0.0,0.0,0.000124176236568,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,0.0005890380125492,289.4383239746094,294.1499938964844,261.9866638183594,261.2363586425781,263.14208984375,261.9783020019531,287.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564263306558,3.5852732338526045e-08,0.0012563904747366,-0.0926096588373184,0.0,0.0,0.0,-0.0225863866508007,60.0,-22.3376579284668,-0.0,-1.0763000091174037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291564941406,0.0,0.0,0.000117768671771,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480407714844,0.0,0.0,0.0001240159908775,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,9.15978744160384e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69384765625,0.0,0.0,0.0001240161072928,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,0.000588278460782,289.4237976074219,294.1499938964844,262.00146484375,261.243408203125,263.11669921875,261.99249267578125,287.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548061786219,3.5663219932757784e-08,0.0012547705555334,-0.0921192318201065,0.0,0.0,0.0,-0.022492442280054,60.0,-22.28472137451172,-0.0,-1.0735260502769961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291564941406,0.0,0.0,0.000117768671771,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480407714844,0.0,0.0,0.0001240159908775,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,9.15978744160384e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69384765625,0.0,0.0,0.0001240161072928,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,0.000588278460782,289.4237976074219,294.1499938964844,262.00146484375,261.243408203125,263.11669921875,261.99249267578125,287.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548061786219,3.5663219932757784e-08,0.0012547705555334,-0.0921192318201065,0.0,0.0,0.0,-0.022492442280054,60.0,-22.28472137451172,-0.0,-1.0735260502769961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,0.0001175938959931,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63433837890625,0.0,0.0,0.0001238319528056,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,9.14619376999326e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.679443359375,0.0,0.0,0.000123832054669,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334228515625,0.0,0.0,0.0005874054622836,289.4092712402344,294.1499938964844,262.0167236328125,261.2507629394531,263.0922241210937,262.00738525390625,287.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252943999134,3.5445395951683174e-08,0.0012529086088761,-0.0915554612874984,0.0,0.0,0.0,-0.0223844610154628,60.0,-22.227462768554688,-0.0,-1.070341966169508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,0.0001175938959931,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63433837890625,0.0,0.0,0.0001238319528056,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,9.14619376999326e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.679443359375,0.0,0.0,0.000123832054669,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334228515625,0.0,0.0,0.0005874054622836,289.4092712402344,294.1499938964844,262.0167236328125,261.2507629394531,263.0922241210937,262.00738525390625,287.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252943999134,3.5445395951683174e-08,0.0012529086088761,-0.0915554612874984,0.0,0.0,0.0,-0.0223844610154628,60.0,-22.227462768554688,-0.0,-1.070341966169508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6992492675781,0.0,0.0,0.0001173935816041,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206359863281,0.0,0.0,0.0001236210082424,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66424560546875,0.0,0.0,9.130614489549772e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,0.0001236211246578,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197204589844,0.0,0.0,0.0005864048725925,289.39471435546875,294.1499938964844,262.031982421875,261.2581481933594,263.06866455078125,262.02252197265625,287.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508097570389,3.5195750314187535e-08,0.0012507745996117,-0.090909220278263,0.0,0.0,0.0,-0.0222607031464576,60.0,-22.1655387878418,-0.0,-1.0666985872376245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6992492675781,0.0,0.0,0.0001173935816041,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206359863281,0.0,0.0,0.0001236210082424,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66424560546875,0.0,0.0,9.130614489549772e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,0.0001236211246578,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197204589844,0.0,0.0,0.0005864048725925,289.39471435546875,294.1499938964844,262.031982421875,261.2581481933594,263.06866455078125,262.02252197265625,287.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508097570389,3.5195750314187535e-08,0.0012507745996117,-0.090909220278263,0.0,0.0,0.0,-0.0222607031464576,60.0,-22.1655387878418,-0.0,-1.0666985872376245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918029785156,0.0,0.0,0.0001172839329228,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61376953125,0.0,0.0,0.0001235055387951,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570739746094,0.0,0.0,9.122085612034424e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,0.0001235056552104,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128845214844,0.0,0.0,0.0005858571385033,289.3874816894531,294.1499938964844,262.0395202636719,261.2617492675781,263.0572509765625,262.0300598144531,287.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496415292844,3.5059095182532474e-08,0.0012496064882725,-0.0905554220080375,0.0,0.0,0.0,-0.0221929587423801,60.0,-22.132732391357425,-0.0,-1.0647067938407417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.684326171875,0.0,0.0,0.0001171671101474,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60693359375,0.0,0.0,0.0001233825314557,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498718261719,0.0,0.0,9.112999396165832e-05,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.650634765625,0.0,0.0,0.0001233826333191,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060485839844,0.0,0.0,0.000585273548495,289.3802185058594,294.1499938964844,262.0469055175781,261.2652282714844,263.0460510253906,262.0375366210937,287.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483968166634,3.491349787054787e-08,0.0012483618920668,-0.0901784375309944,0.0,0.0,0.0,-0.0221207831054925,60.0,-22.09879302978516,-0.0,-1.062586818534328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66943359375,0.0,0.0,0.0001169130409834,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932312011719,0.0,0.0,0.0001231149799423,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.635498046875,0.0,0.0,9.093238622881472e-05,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6362609863281,0.0,0.0,0.0001231150818057,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59234619140625,0.0,0.0,0.0005840044468641,289.3656921386719,294.1499938964844,262.0610046386719,261.271728515625,263.0242614746094,262.0520324707031,287.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245689811185,3.459685160578374e-08,0.0012456552358344,-0.0893584415316581,0.0,0.0,0.0,-0.0219638105481863,60.0,-22.02791213989257,-0.0,-1.0579833542578856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66943359375,0.0,0.0,0.0001169130409834,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932312011719,0.0,0.0,0.0001231149799423,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.635498046875,0.0,0.0,9.093238622881472e-05,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6362609863281,0.0,0.0,0.0001231150818057,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59234619140625,0.0,0.0,0.0005840044468641,289.3656921386719,294.1499938964844,262.0610046386719,261.271728515625,263.0242614746094,262.0520324707031,287.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245689811185,3.459685160578374e-08,0.0012456552358344,-0.0893584415316581,0.0,0.0,0.0,-0.0219638105481863,60.0,-22.02791213989257,-0.0,-1.0579833542578856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,0.0001166349975392,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795288085937,0.0,0.0,0.0001228221954079,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62115478515625,0.0,0.0,9.071613021660596e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219177246094,0.0,0.0,0.0001228222972713,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57867431640625,0.0,0.0,0.0005826156120747,289.3511962890625,294.1499938964844,262.073974609375,261.2773132324219,263.0032958984375,262.0655822753906,287.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427273904904,3.4250337677121934e-08,0.0012426931643858,-0.0884608998894691,0.0,0.0,0.0,-0.0217920336872339,60.0,-21.952930450439453,-0.0,-1.0529571881079393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,0.0001166349975392,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795288085937,0.0,0.0,0.0001228221954079,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62115478515625,0.0,0.0,9.071613021660596e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219177246094,0.0,0.0,0.0001228222972713,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57867431640625,0.0,0.0,0.0005826156120747,289.3511962890625,294.1499938964844,262.073974609375,261.2773132324219,263.0032958984375,262.0655822753906,287.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427273904904,3.4250337677121934e-08,0.0012426931643858,-0.0884608998894691,0.0,0.0,0.0,-0.0217920336872339,60.0,-21.952930450439453,-0.0,-1.0529571881079393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,0.000116338749649,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,0.0001225102168973,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068420410156,0.0,0.0,9.048571519088e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075744628906,0.0,0.0,0.0001225103333126,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,0.0005811357405036,289.33673095703125,294.1499938964844,262.0853271484375,261.28173828125,262.983154296875,262.0776672363281,287.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.388112901347996e-08,0.0012395370285958,-0.0875043421983718,0.0,0.0,0.0,-0.021609004586935,60.0,-21.87513542175293,-0.0,-1.0476149725491268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,0.000116338749649,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,0.0001225102168973,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068420410156,0.0,0.0,9.048571519088e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075744628906,0.0,0.0,0.0001225103333126,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,0.0005811357405036,289.33673095703125,294.1499938964844,262.0853271484375,261.28173828125,262.983154296875,262.0776672363281,287.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.388112901347996e-08,0.0012395370285958,-0.0875043421983718,0.0,0.0,0.0,-0.021609004586935,60.0,-21.87513542175293,-0.0,-1.0476149725491268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249389648437,0.0,0.0,0.0001160337851615,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521850585937,0.0,0.0,0.000122189085232,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.592529296875,0.0,0.0,9.024851897265762e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59326171875,0.0,0.0,0.0001221891870955,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55133056640625,0.0,0.0,0.0005796124460175,289.3222961425781,294.1499938964844,262.0946960449219,261.2846374511719,262.9637145996094,262.0882873535156,287.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350106680954924e-08,0.0012362881097942,-0.0865194275975227,0.0,0.0,0.0,-0.0214205980300903,60.0,-21.79648971557617,-0.0,-1.0421298668461533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249389648437,0.0,0.0,0.0001160337851615,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521850585937,0.0,0.0,0.000122189085232,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.592529296875,0.0,0.0,9.024851897265762e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59326171875,0.0,0.0,0.0001221891870955,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55133056640625,0.0,0.0,0.0005796124460175,289.3222961425781,294.1499938964844,262.0946960449219,261.2846374511719,262.9637145996094,262.0882873535156,287.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350106680954924e-08,0.0012362881097942,-0.0865194275975227,0.0,0.0,0.0,-0.0214205980300903,60.0,-21.79648971557617,-0.0,-1.0421298668461533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175537109375,0.0,0.0,0.0001158808445325,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453491210937,0.0,0.0,0.0001220280319103,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,9.012956434162334e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58612060546875,0.0,0.0,0.0001220281337737,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,0.000578848470468,289.3150634765625,294.1499938964844,262.0985412597656,261.28546142578125,262.9542541503906,262.0926818847656,287.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346919393166,3.3310460167967904e-08,0.0012346586445346,-0.0860253870487213,0.0,0.0,0.0,-0.0213261079043149,60.0,-21.75749969482422,-0.0,-1.0393844007694497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61016845703125,0.0,0.0,0.0001157288206741,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385131835937,0.0,0.0,0.0001218679390149,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,9.001132275443524e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789794921875,0.0,0.0,0.0001218680408783,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376892089844,0.0,0.0,0.0005780890351161,289.307861328125,294.1499938964844,262.1017150878906,261.2857666015625,262.9449157714844,262.0966186523437,287.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330721365287,3.312099394747747e-08,0.001233038958162,-0.0855342373251915,0.0,0.0,0.0,-0.021232184022665,60.0,-21.71894264221192,-0.0,-1.0366589719978948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954284667969,0.0,0.0,0.0001154315468738,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,0.0001215548982145,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639953613281,0.0,0.0,8.978010737337172e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,0.0001215550000779,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,0.0005766040994785,289.2934265136719,294.1499938964844,262.1058959960937,261.2848205566406,262.9266967773437,262.10260009765625,287.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750520517765835e-08,0.001229871995747,-0.0845736935734748,0.0,0.0,0.0,-0.0210485272109508,60.0,-21.64420509338379,-0.0,-1.0313400622408153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954284667969,0.0,0.0,0.0001154315468738,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,0.0001215548982145,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639953613281,0.0,0.0,8.978010737337172e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,0.0001215550000779,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,0.0005766040994785,289.2934265136719,294.1499938964844,262.1058959960937,261.2848205566406,262.9266967773437,262.10260009765625,287.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750520517765835e-08,0.001229871995747,-0.0845736935734748,0.0,0.0,0.0,-0.0210485272109508,60.0,-21.64420509338379,-0.0,-1.0313400622408153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807189941406,0.0,0.0,0.0001151500546257,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51123046875,0.0,0.0,0.0001212584757013,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,8.956117380876094e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55047607421875,0.0,0.0,0.0001212585775647,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,0.0005751980352215,289.279052734375,294.1499938964844,262.1069030761719,261.281494140625,262.9089660644531,262.10546875,287.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269053841009,3.2399714910980044e-08,0.0012268730206415,-0.0836639329791069,0.0,0.0,0.0,-0.020874623209238,60.0,-21.57451629638672,-0.0,-1.0263161698276237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
