time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807189941406,0.0,0.0,0.0001151500546257,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51123046875,0.0,0.0,0.0001212584757013,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,8.956117380876094e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55047607421875,0.0,0.0,0.0001212585775647,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,0.0005751980352215,289.279052734375,294.1499938964844,262.1069030761719,261.281494140625,262.9089660644531,262.10546875,287.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269053841009,3.2399714910980044e-08,0.0012268730206415,-0.0836639329791069,0.0,0.0,0.0,-0.020874623209238,60.0,-21.57451629638672,-0.0,-1.0263161698276237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,0.0001148886658484,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975891113281,0.0,0.0,0.0001209832189488,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355529785156,0.0,0.0,8.935786900110543e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,0.0001209833208122,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.496826171875,0.0,0.0,0.0005738923209719,289.2646789550781,294.1499938964844,262.1043395996094,261.27545166015625,262.8916320800781,262.1052551269531,287.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241202639415,3.207395593562978e-08,0.0012240881333127,-0.0828189551830291,0.0,0.0,0.0,-0.0207131337374448,60.0,-21.5106258392334,-0.0,-1.0216619017455741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,0.0001148886658484,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975891113281,0.0,0.0,0.0001209832189488,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355529785156,0.0,0.0,8.935786900110543e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,0.0001209833208122,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.496826171875,0.0,0.0,0.0005738923209719,289.2646789550781,294.1499938964844,262.1043395996094,261.27545166015625,262.8916320800781,262.1052551269531,287.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241202639415,3.207395593562978e-08,0.0012240881333127,-0.0828189551830291,0.0,0.0,0.0,-0.0207131337374448,60.0,-21.5106258392334,-0.0,-1.0216619017455741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513610839844,0.0,0.0,0.0001146535796578,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839782714844,0.0,0.0,0.0001207356690429,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,8.9175024186261e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52203369140625,0.0,0.0,0.0001207357636303,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,0.0005727180396206,289.25030517578125,294.1499938964844,262.0977478027344,261.2664489746094,262.87457275390625,262.101318359375,287.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216153554618,3.1780992060248536e-08,0.0012215835740789,-0.0820588842034339,0.0,0.0,0.0,-0.020567899569869,60.0,-21.454408645629883,-0.0,-1.0174851894362293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513610839844,0.0,0.0,0.0001146535796578,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839782714844,0.0,0.0,0.0001207356690429,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,8.9175024186261e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52203369140625,0.0,0.0,0.0001207357636303,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,0.0005727180396206,289.25030517578125,294.1499938964844,262.0977478027344,261.2664489746094,262.87457275390625,262.101318359375,287.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216153554618,3.1780992060248536e-08,0.0012215835740789,-0.0820588842034339,0.0,0.0,0.0,-0.020567899569869,60.0,-21.454408645629883,-0.0,-1.0174851894362293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440368652344,0.0,0.0,0.0001145472706411,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,0.000120623721159,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,8.909234020393342e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149230957031,0.0,0.0,0.0001206238157465,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,0.0005721870111301,289.2431335449219,294.1499938964844,262.09283447265625,261.2607421875,262.8661499023437,262.0978088378906,287.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204826343804,3.1648504261738715e-08,0.0012204509694129,-0.0817151069641113,0.0,0.0,0.0,-0.020502220839262,60.0,-21.429611206054688,-0.0,-1.0155991958527017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,0.0001144485722761,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,0.0001205197841045,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,8.901557157514617e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078430175781,0.0,0.0,0.0001205198786919,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696044921875,0.0,0.0,0.0005716939340345,289.2359619140625,294.1499938964844,262.0867614746094,261.2541809082031,262.85772705078125,262.09326171875,287.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194308219477,3.15254986560376e-08,0.0012193993898108,-0.0813959091901779,0.0,0.0,0.0,-0.0204412434250116,60.0,-21.40706825256348,-0.0,-1.013849626474439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220947265625,0.0,0.0,0.0001142748951679,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45672607421875,0.0,0.0,0.0001203368956339,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,8.888048614608124e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49365234375,0.0,0.0,0.0001203369829454,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,0.0005708264070563,289.2216186523437,294.1499938964844,262.07098388671875,261.2383117675781,262.8409729003906,262.08087158203125,287.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175802839919,3.1309056680584035e-08,0.0012175489682704,-0.0808342024683952,0.0,0.0,0.0,-0.0203339457511901,60.0,-21.368825912475582,-0.0,-1.010774965948258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220947265625,0.0,0.0,0.0001142748951679,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45672607421875,0.0,0.0,0.0001203368956339,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,8.888048614608124e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49365234375,0.0,0.0,0.0001203369829454,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,0.0005708264070563,289.2216186523437,294.1499938964844,262.07098388671875,261.2383117675781,262.8409729003906,262.08087158203125,287.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175802839919,3.1309056680584035e-08,0.0012175489682704,-0.0808342024683952,0.0,0.0,0.0,-0.0203339457511901,60.0,-21.368825912475582,-0.0,-1.010774965948258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,0.0001141289467341,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.443115234375,0.0,0.0,0.0001201832055812,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47882080078125,0.0,0.0,8.876697393134236e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,0.0001201832928927,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423828125,0.0,0.0,0.0005700973561033,289.207275390625,294.1499938964844,262.04998779296875,261.21856689453125,262.8241882324219,262.0635070800781,287.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160250917077,3.1127175503797844e-08,0.0012159940088167,-0.0803621187806129,0.0,0.0,0.0,-0.0202437806874513,60.0,-21.340595245361328,-0.0,-1.0081947010576189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,0.0001141289467341,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.443115234375,0.0,0.0,0.0001201832055812,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47882080078125,0.0,0.0,8.876697393134236e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,0.0001201832928927,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423828125,0.0,0.0,0.0005700973561033,289.207275390625,294.1499938964844,262.04998779296875,261.21856689453125,262.8241882324219,262.0635070800781,287.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160250917077,3.1127175503797844e-08,0.0012159940088167,-0.0803621187806129,0.0,0.0,0.0,-0.0202437806874513,60.0,-21.340595245361328,-0.0,-1.0081947010576189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928894042969,0.0,0.0,0.0001139925661846,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294738769531,0.0,0.0,0.0001200395927298,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46466064453125,0.0,0.0,8.866089774528518e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653015136719,0.0,0.0,0.0001200396800413,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,0.0005694161518476,289.19293212890625,294.1499938964844,262.0256652832031,261.196533203125,262.8072814941406,262.0419616699219,287.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957217234117707e-08,0.0012145411456003,-0.0799209401011467,0.0,0.0,0.0,-0.0201595276594162,60.0,-21.319414138793945,-0.0,-1.0057866717261277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928894042969,0.0,0.0,0.0001139925661846,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294738769531,0.0,0.0,0.0001200395927298,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46466064453125,0.0,0.0,8.866089774528518e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653015136719,0.0,0.0,0.0001200396800413,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,0.0005694161518476,289.19293212890625,294.1499938964844,262.0256652832031,261.196533203125,262.8072814941406,262.0419616699219,287.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957217234117707e-08,0.0012145411456003,-0.0799209401011467,0.0,0.0,0.0,-0.0201595276594162,60.0,-21.319414138793945,-0.0,-1.0057866717261277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783020019531,0.0,0.0,0.000113844682346,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41583251953125,0.0,0.0,0.000119883865409,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45050048828125,0.0,0.0,8.854587940732017e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511108398437,0.0,0.0,0.0001198839454445,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151306152344,0.0,0.0,0.000568677438423,289.1785888671875,294.1499938964844,262.00018310546875,261.17401123046875,262.7901916503906,262.01788330078125,287.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212996430695,3.077291665931625e-08,0.0012129655806347,-0.0794424787163734,0.0,0.0,0.0,-0.0200681630522012,60.0,-21.29995346069336,-0.0,-1.0031786246145202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783020019531,0.0,0.0,0.000113844682346,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41583251953125,0.0,0.0,0.000119883865409,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45050048828125,0.0,0.0,8.854587940732017e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511108398437,0.0,0.0,0.0001198839454445,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151306152344,0.0,0.0,0.000568677438423,289.1785888671875,294.1499938964844,262.00018310546875,261.17401123046875,262.7901916503906,262.01788330078125,287.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212996430695,3.077291665931625e-08,0.0012129655806347,-0.0794424787163734,0.0,0.0,0.0,-0.0200681630522012,60.0,-21.29995346069336,-0.0,-1.0031786246145202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47100830078125,0.0,0.0,0.0001137664803536,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090270996094,0.0,0.0,0.0001198015161207,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44342041015625,0.0,0.0,8.84850524016656e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44403076171875,0.0,0.0,0.0001198016034322,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,0.0005682868068106,289.1714172363281,294.1499938964844,261.9870300292969,261.1625671386719,262.7815856933594,262.0052185058594,287.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121631298214,3.0675462170393075e-08,0.0012121325125917,-0.0791894495487213,0.0,0.0,0.0,-0.0200198534876108,60.0,-21.289936065673828,-0.0,-1.001800953304155e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637145996094,0.0,0.0,0.0001136851715273,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021911621094,0.0,0.0,0.0001197158999275,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43634033203125,0.0,0.0,8.842181705404073e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369506835937,0.0,0.0,0.000119715987239,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014892578125,0.0,0.0,0.0005678806919604,289.16424560546875,294.1499938964844,261.9735717773437,261.1510009765625,262.77294921875,261.9922790527344,287.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112968834117,3.0574142328987364e-08,0.0012112663825973,-0.0789263769984245,0.0,0.0,0.0,-0.0199696253985166,60.0,-21.279653549194336,-0.0,-1.0003695649629665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491577148437,0.0,0.0,0.0001135128622991,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885498046875,0.0,0.0,0.0001195344448206,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,8.828779391478747e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227905273437,0.0,0.0,0.0001195345248561,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38787841796875,0.0,0.0,0.0005670199170708,289.14990234375,294.1499938964844,261.9458312988281,261.12744140625,262.7555236816406,261.9654846191406,287.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094610137864,3.0359402103385946e-08,0.0012094306293874,-0.0783687531948089,0.0,0.0,0.0,-0.0198631715029478,60.0,-21.25809860229492,-0.0,-9.973393133577705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491577148437,0.0,0.0,0.0001135128622991,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885498046875,0.0,0.0,0.0001195344448206,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,8.828779391478747e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227905273437,0.0,0.0,0.0001195345248561,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38787841796875,0.0,0.0,0.0005670199170708,289.14990234375,294.1499938964844,261.9458312988281,261.12744140625,262.7555236816406,261.9654846191406,287.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094610137864,3.0359402103385946e-08,0.0012094306293874,-0.0783687531948089,0.0,0.0,0.0,-0.0198631715029478,60.0,-21.25809860229492,-0.0,-9.973393133577705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346008300781,0.0,0.0,0.0001133285913965,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749084472656,0.0,0.0,0.0001193404023069,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080505371094,0.0,0.0,8.814447210170329e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086303710937,0.0,0.0,0.0001193404823425,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,0.0005660994793288,289.1355895996094,294.1499938964844,261.91705322265625,261.1033935546875,262.7378845214844,261.93768310546875,287.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074976693838,3.0129765349329325e-08,0.0012074675178155,-0.0777723789215087,0.0,0.0,0.0,-0.0197493340820074,60.0,-21.235225677490234,-0.0,-9.941039280647601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346008300781,0.0,0.0,0.0001133285913965,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749084472656,0.0,0.0,0.0001193404023069,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080505371094,0.0,0.0,8.814447210170329e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086303710937,0.0,0.0,0.0001193404823425,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,0.0005660994793288,289.1355895996094,294.1499938964844,261.91705322265625,261.1033935546875,262.7378845214844,261.93768310546875,287.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074976693838,3.0129765349329325e-08,0.0012074675178155,-0.0777723789215087,0.0,0.0,0.0,-0.0197493340820074,60.0,-21.235225677490234,-0.0,-9.941039280647601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,0.0001131316603277,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,0.000119133022963,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938903808594,0.0,0.0,8.799130591796711e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,0.0001191331029986,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.360595703125,0.0,0.0,0.0005651157698594,289.12127685546875,294.1499938964844,261.8872375488281,261.0787658691406,262.7200012207031,261.9087219238281,287.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053993996232,2.9884350993825144e-08,0.0012053694808855,-0.0771349221467971,0.0,0.0,0.0,-0.0196276735514402,60.0,-21.210769653320312,-0.0,-9.906519693458905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,0.0001131316603277,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,0.000119133022963,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938903808594,0.0,0.0,8.799130591796711e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,0.0001191331029986,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.360595703125,0.0,0.0,0.0005651157698594,289.12127685546875,294.1499938964844,261.8872375488281,261.0787658691406,262.7200012207031,261.9087219238281,287.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053993996232,2.9884350993825144e-08,0.0012053694808855,-0.0771349221467971,0.0,0.0,0.0,-0.0196276735514402,60.0,-21.210769653320312,-0.0,-9.906519693458905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40557861328125,0.0,0.0,0.0001129245501942,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34765625,0.0,0.0,0.0001189149261335,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797912597656,0.0,0.0,8.783021621638909e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38037109375,0.0,0.0,0.0001189150061691,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34698486328125,0.0,0.0,0.0005640811868943,289.1069641113281,294.1499938964844,261.8564147949219,261.0535888671875,262.7018737792969,261.8788757324219,287.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203192747198,2.9626248121417124e-08,0.0012031630612909,-0.0764644220471382,0.0,0.0,0.0,-0.0194997228682041,60.0,-21.18513870239257,-0.0,-9.870280592849669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40557861328125,0.0,0.0,0.0001129245501942,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34765625,0.0,0.0,0.0001189149261335,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797912597656,0.0,0.0,8.783021621638909e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38037109375,0.0,0.0,0.0001189150061691,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34698486328125,0.0,0.0,0.0005640811868943,289.1069641113281,294.1499938964844,261.8564147949219,261.0535888671875,262.7018737792969,261.8788757324219,287.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203192747198,2.9626248121417124e-08,0.0012031630612909,-0.0764644220471382,0.0,0.0,0.0,-0.0194997228682041,60.0,-21.18513870239257,-0.0,-9.870280592849669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983154296875,0.0,0.0,0.0001128167714341,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408203125,0.0,0.0,0.0001188014357467,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37274169921875,0.0,0.0,8.77463971846737e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.373291015625,0.0,0.0,0.0001188015157822,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,0.0005635428824461,289.0998229980469,294.1499938964844,261.84063720703125,261.040771484375,262.6927185058594,261.863525390625,287.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020444264635,2.9491941333503746e-08,0.0012020148569718,-0.0761154815554618,0.0,0.0,0.0,-0.0194331426173448,60.0,-21.171804428100582,-0.0,-9.851449789266553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910827636719,0.0,0.0,0.0001127066352637,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3340148925781,0.0,0.0,0.0001186854569823,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656616210937,0.0,0.0,8.76607300597243e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662414550781,0.0,0.0,0.0001186855370178,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333740234375,0.0,0.0,0.0005629927036352,289.0926818847656,294.1499938964844,261.8246459960937,261.02783203125,262.6835021972656,261.8479919433594,287.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.935469112230749e-08,0.0012008416233584,-0.0757588595151901,0.0,0.0,0.0,-0.0193651039153337,60.0,-21.15819358825684,-0.0,-9.832223923922356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766174316406,0.0,0.0,0.0001124794362112,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,0.0001184462016681,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515930175781,0.0,0.0,8.748401887714863e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,0.0001184462817036,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197631835937,0.0,0.0,0.0005618578288704,289.0783996582031,294.1499938964844,261.7919311523437,261.0014953613281,262.6648864746094,261.816162109375,287.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984502198174,2.907155938203233e-08,0.001198421115987,-0.0750230997800827,0.0,0.0,0.0,-0.0192247461527586,60.0,-21.13018798828125,-0.0,-9.792623245630241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766174316406,0.0,0.0,0.0001124794362112,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,0.0001184462016681,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515930175781,0.0,0.0,8.748401887714863e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,0.0001184462817036,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197631835937,0.0,0.0,0.0005618578288704,289.0783996582031,294.1499938964844,261.7919311523437,261.0014953613281,262.6648864746094,261.816162109375,287.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984502198174,2.907155938203233e-08,0.001198421115987,-0.0750230997800827,0.0,0.0,0.0,-0.0192247461527586,60.0,-21.13018798828125,-0.0,-9.792623245630241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3621520996094,0.0,0.0,0.0001122450630646,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,8.730172703508288e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380432128906,0.0,0.0,0.0001181994739454,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30615234375,0.0,0.0,0.0005606870399788,289.06414794921875,294.1499938964844,261.75830078125,260.9745178222656,262.64599609375,261.78350830078125,287.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.101362228393555,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3621520996094,0.0,0.0,0.0001122450630646,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,8.730172703508288e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380432128906,0.0,0.0,0.0001181994739454,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30615234375,0.0,0.0,0.0005606870399788,289.06414794921875,294.1499938964844,261.75830078125,260.9745178222656,262.64599609375,261.78350830078125,287.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.101362228393555,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477478027344,0.0,0.0,0.0001120045781135,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931823730469,0.0,0.0,0.0001179461542051,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3234558105469,0.0,0.0,8.711468399269506e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.323974609375,0.0,0.0,0.0001179462269647,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29254150390625,0.0,0.0,0.0005594857502728,289.0498962402344,294.1499938964844,261.7238464355469,260.94696044921875,262.6268005371094,261.7499694824219,287.54180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.84797962990524e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.07193946838379,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477478027344,0.0,0.0,0.0001120045781135,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931823730469,0.0,0.0,0.0001179461542051,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3234558105469,0.0,0.0,8.711468399269506e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.323974609375,0.0,0.0,0.0001179462269647,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29254150390625,0.0,0.0,0.0005594857502728,289.0498962402344,294.1499938964844,261.7238464355469,260.94696044921875,262.6268005371094,261.7499694824219,287.54180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.84797962990524e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.07193946838379,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333435058594,0.0,0.0,0.0001117598440032,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795715332031,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,8.692433766555041e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099365234375,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789611816406,0.0,0.0,0.0005582632729783,289.03564453125,294.1499938964844,261.68853759765625,260.91876220703125,262.6073303222656,261.7156066894531,287.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174817146009445e-08,0.001190754934214,-0.0726920217275619,0.0,0.0,0.0,-0.0187802016735076,60.0,-21.04217338562012,-0.0,-9.667726175166537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333435058594,0.0,0.0,0.0001117598440032,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795715332031,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,8.692433766555041e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099365234375,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789611816406,0.0,0.0,0.0005582632729783,289.03564453125,294.1499938964844,261.68853759765625,260.91876220703125,262.6073303222656,261.7156066894531,287.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174817146009445e-08,0.001190754934214,-0.0726920217275619,0.0,0.0,0.0,-0.0187802016735076,60.0,-21.04217338562012,-0.0,-9.667726175166537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261413574219,0.0,0.0,0.0001116365892812,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,0.0001175586512545,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023986816406,0.0,0.0,8.682846964802593e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30291748046875,0.0,0.0,0.000117558724014,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27215576171875,0.0,0.0,0.0005576476105488,289.0285339355469,294.1499938964844,261.67059326171875,260.9044189453125,262.5975036621094,261.6981201171875,287.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.02725601196289,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189697265625,0.0,0.0,0.0001115129271056,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659912109375,0.0,0.0,0.0001174284261651,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953796386719,0.0,0.0,8.673228876432404e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958984375,0.0,0.0,0.0001174284989247,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.265380859375,0.0,0.0,0.0005570299108512,289.0214538574219,294.1499938964844,261.6524353027344,260.889892578125,262.5875549316406,261.680419921875,287.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.012380599975582,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045959472656,0.0,0.0,0.0001112659228965,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2524108886719,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813720703125,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818908691406,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518310546875,0.0,0.0,0.0005557960830628,289.0072326660156,294.1499938964844,261.6155700683594,260.8603820800781,262.56744384765625,261.6444396972656,287.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.983009338378903,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045959472656,0.0,0.0,0.0001112659228965,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2524108886719,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813720703125,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818908691406,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518310546875,0.0,0.0,0.0005557960830628,289.0072326660156,294.1499938964844,261.6155700683594,260.8603820800781,262.56744384765625,261.6444396972656,287.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.983009338378903,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
