time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5013732910156,0.0,0.0,9.75622606347315e-05,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.478271484375,0.0,0.0,0.0001027377365971,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4910888671875,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913330078125,0.0,0.0,0.000102737765701,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779968261719,0.0,0.0,0.0004873435827903,288.2050170898437,294.1499938964844,259.18359375,258.61749267578125,260.76715087890625,259.1730041503906,286.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484219714612664e-08,0.0010395011631771,-0.0265145059674978,0.0,0.0,0.0,-0.0100102955475449,60.0,-19.52212715148925,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4883728027344,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.465576171875,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47821044921875,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4784545898437,0.0,0.0,0.0001024875236907,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653015136719,0.0,0.0,0.0004861565539613,288.1919250488281,294.1499938964844,259.1922912597656,258.63104248046875,260.7382507324219,259.1786499023437,286.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369695955887,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.45856475830078,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4883728027344,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.465576171875,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47821044921875,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4784545898437,0.0,0.0,0.0001024875236907,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653015136719,0.0,0.0,0.0004861565539613,288.1919250488281,294.1499938964844,259.1922912597656,258.63104248046875,260.7382507324219,259.1786499023437,286.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369695955887,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.45856475830078,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47540283203125,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.452880859375,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653625488281,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656066894531,0.0,0.0,0.0001022404467221,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4526062011719,0.0,0.0,0.000484984513605,288.17889404296875,294.1499938964844,259.2016906738281,258.645263671875,260.7101135253906,259.1853332519531,286.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.39491844177246,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47540283203125,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.452880859375,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653625488281,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656066894531,0.0,0.0,0.0001022404467221,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4526062011719,0.0,0.0,0.000484984513605,288.17889404296875,294.1499938964844,259.2016906738281,258.645263671875,260.7101135253906,259.1853332519531,286.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.39491844177246,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4624328613281,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4402160644531,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525451660156,0.0,0.0,7.533563621109352e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527587890625,0.0,0.0,0.0001019983537844,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4399719238281,0.0,0.0,0.0004838361346628,288.1658630371094,294.1499938964844,259.2115478515625,258.65985107421875,260.6827392578125,259.19287109375,286.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609390616560633e-09,0.0010320206638425,-0.0242242272943258,0.0,0.0,0.0,-0.0095766065642237,60.0,-19.33173561096192,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4624328613281,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4402160644531,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525451660156,0.0,0.0,7.533563621109352e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527587890625,0.0,0.0,0.0001019983537844,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4399719238281,0.0,0.0,0.0004838361346628,288.1658630371094,294.1499938964844,259.2115478515625,258.65985107421875,260.6827392578125,259.19287109375,286.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609390616560633e-09,0.0010320206638425,-0.0242242272943258,0.0,0.0,0.0,-0.0095766065642237,60.0,-19.33173561096192,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44952392578125,0.0,0.0,9.66359511949122e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42755126953125,0.0,0.0,0.0001017622853396,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4397277832031,0.0,0.0,7.516129699070007e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4399719238281,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42730712890625,0.0,0.0,0.0004827164812013,288.15283203125,294.1499938964844,259.2215270996094,258.6745300292969,260.65606689453125,259.2009582519531,286.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012600512484e-09,0.0010296327527612,-0.0234930384904146,0.0,0.0,0.0,-0.0094381626695394,60.0,-19.26937484741211,-0.0,-7.228222642652329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44952392578125,0.0,0.0,9.66359511949122e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42755126953125,0.0,0.0,0.0001017622853396,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4397277832031,0.0,0.0,7.516129699070007e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4399719238281,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42730712890625,0.0,0.0,0.0004827164812013,288.15283203125,294.1499938964844,259.2215270996094,258.6745300292969,260.65606689453125,259.2009582519531,286.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012600512484e-09,0.0010296327527612,-0.0234930384904146,0.0,0.0,0.0,-0.0094381626695394,60.0,-19.26937484741211,-0.0,-7.228222642652329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44305419921875,0.0,0.0,9.652654262026772e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212341308594,0.0,0.0,0.0001016470778267,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.433349609375,0.0,0.0,7.507620466640219e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335632324219,0.0,0.0,0.0001016471069306,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4209899902344,0.0,0.0,0.0004821699985768,288.1463317871094,294.1499938964844,259.2265319824219,258.6817932128906,260.6430358886719,259.2051696777344,286.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.1938190394103e-09,0.0010284672025591,-0.0231361370533704,0.0,0.0,0.0,-0.0093705896288156,60.0,-19.238733291625977,-0.0,-7.211865238332393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366149902344,0.0,0.0,9.64191131060943e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149169921875,0.0,0.0,0.0001015339512377,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42694091796875,0.0,0.0,7.499264756916091e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4271850585937,0.0,0.0,0.0001015339730656,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146728515625,0.0,0.0,0.000481633353047,288.13983154296875,294.1499938964844,259.2314453125,258.68896484375,260.63018798828125,259.2094421386719,286.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102733168751,9.059970551561491e-09,0.0010273227235302,-0.0227856673300266,0.0,0.0,0.0,-0.009304235689342,60.0,-19.208473205566406,-0.0,-7.19582118335893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237060546875,0.0,0.0,9.621106437407434e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4023132324219,0.0,0.0,0.000101314864878,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4141845703125,0.0,0.0,7.483083027182147e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143981933594,0.0,0.0,0.0001013148867059,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4020690917969,0.0,0.0,0.0004805940843652,288.1268615722656,294.1499938964844,259.24102783203125,258.702880859375,260.60498046875,259.21807861328125,286.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251150233671,8.800761897020948e-09,0.0010251061758026,-0.0221069250255823,0.0,0.0,0.0,-0.0091757345944643,60.0,-19.1492919921875,-0.0,-7.164801729686587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237060546875,0.0,0.0,9.621106437407434e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4023132324219,0.0,0.0,0.000101314864878,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4141845703125,0.0,0.0,7.483083027182147e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143981933594,0.0,0.0,0.0001013148867059,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4020690917969,0.0,0.0,0.0004805940843652,288.1268615722656,294.1499938964844,259.24102783203125,258.702880859375,260.60498046875,259.21807861328125,286.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251150233671,8.800761897020948e-09,0.0010251061758026,-0.0221069250255823,0.0,0.0,0.0,-0.0091757345944643,60.0,-19.1492919921875,-0.0,-7.164801729686587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41082763671875,0.0,0.0,9.601162309991196e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38970947265625,0.0,0.0,0.0001011048443615,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40142822265625,0.0,0.0,7.467571413144469e-05,290.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4016418457031,0.0,0.0,0.0001011048661894,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.38946533203125,0.0,0.0,0.0004795978311449,288.1139221191406,294.1499938964844,259.25,258.7159729003906,260.5804138183594,259.2266540527344,286.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229899780824,8.552282437790382e-09,0.0010229814797639,-0.0214562471956014,0.0,0.0,0.0,-0.0090525522828102,60.0,-19.092254638671875,-0.0,-7.135128043955774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41082763671875,0.0,0.0,9.601162309991196e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38970947265625,0.0,0.0,0.0001011048443615,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40142822265625,0.0,0.0,7.467571413144469e-05,290.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4016418457031,0.0,0.0,0.0001011048661894,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.38946533203125,0.0,0.0,0.0004795978311449,288.1139221191406,294.1499938964844,259.25,258.7159729003906,260.5804138183594,259.2266540527344,286.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229899780824,8.552282437790382e-09,0.0010229814797639,-0.0214562471956014,0.0,0.0,0.0,-0.0090525522828102,60.0,-19.092254638671875,-0.0,-7.135128043955774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3979797363281,0.0,0.0,9.582359052728862e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37713623046875,0.0,0.0,0.000100906836451,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887023925781,0.0,0.0,7.45294673833996e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.388916015625,0.0,0.0,0.0001009068582789,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768920898437,0.0,0.0,0.0004786585923284,288.1009826660156,294.1499938964844,259.25811767578125,258.7279663085937,260.5565795898437,259.23492431640625,286.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209865868091,8.318016497810277e-09,0.0010209782049059,-0.020842770114541,0.0,0.0,0.0,-0.0089364163577556,60.0,-19.037994384765625,-0.0,-7.107208688239552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3979797363281,0.0,0.0,9.582359052728862e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37713623046875,0.0,0.0,0.000100906836451,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887023925781,0.0,0.0,7.45294673833996e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.388916015625,0.0,0.0,0.0001009068582789,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768920898437,0.0,0.0,0.0004786585923284,288.1009826660156,294.1499938964844,259.25811767578125,258.7279663085937,260.5565795898437,259.23492431640625,286.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209865868091,8.318016497810277e-09,0.0010209782049059,-0.020842770114541,0.0,0.0,0.0,-0.0089364163577556,60.0,-19.037994384765625,-0.0,-7.107208688239552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851318359375,0.0,0.0,9.56458898144774e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36456298828125,0.0,0.0,0.0001007197133731,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759765625,0.0,0.0,7.439125329256058e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3761901855469,0.0,0.0,0.0001007197352009,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36431884765625,0.0,0.0,0.0004777709546033,288.0880432128906,294.1499938964844,259.2651062011719,258.7385559082031,260.5333251953125,259.24273681640625,286.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.096626480380564e-09,0.0010190851753577,-0.020262986421585,0.0,0.0,0.0,-0.0088266637176275,60.0,-18.986404418945312,-0.0,-7.080873842824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851318359375,0.0,0.0,9.56458898144774e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36456298828125,0.0,0.0,0.0001007197133731,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759765625,0.0,0.0,7.439125329256058e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3761901855469,0.0,0.0,0.0001007197352009,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36431884765625,0.0,0.0,0.0004777709546033,288.0880432128906,294.1499938964844,259.2651062011719,258.7385559082031,260.5333251953125,259.24273681640625,286.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.096626480380564e-09,0.0010190851753577,-0.020262986421585,0.0,0.0,0.0,-0.0088266637176275,60.0,-18.986404418945312,-0.0,-7.080873842824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37872314453125,0.0,0.0,9.55614450504072e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582763671875,0.0,0.0,0.0001006307793431,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.36962890625,0.0,0.0,7.432557322317734e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36981201171875,0.0,0.0,0.000100630808447,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3580322265625,0.0,0.0,0.0004773490945808,288.0815734863281,294.1499938964844,259.2680969238281,258.74322509765625,260.5219116210937,259.2464294433594,286.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181934339925,7.991410200247628e-09,0.0010181854013353,-0.0199874360114336,0.0,0.0,0.0,-0.0087745040655136,60.0,-18.961759567260746,-0.0,-7.068375396102057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,9.548005618853496e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519897460937,0.0,0.0,0.0001005450758384,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36328125,0.0,0.0,7.426227239193395e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.36346435546875,0.0,0.0,0.0001005451049422,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35174560546875,0.0,0.0,0.000476942572277,288.0751342773437,294.1499938964844,259.2707214355469,258.7474365234375,260.5106201171875,259.2499389648437,286.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173262562602,7.890013975497823e-09,0.0010173183400183,-0.0197218842804431,0.0,0.0,0.0,-0.0087242368608713,60.0,-18.93788719177246,-0.0,-7.056341644329224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594970703125,0.0,0.0,9.532735566608608e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394470214844,0.0,0.0,0.0001003842771751,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505554199219,0.0,0.0,7.414349965984002e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35076904296875,0.0,0.0,0.000100384299003,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392028808594,0.0,0.0,0.0004761797899845,288.0622253417969,294.1499938964844,259.27471923828125,258.7543334960937,260.4884338378906,259.2562561035156,286.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156992357224,7.699768822533315e-09,0.0010156915523111,-0.0192236322909593,0.0,0.0,0.0,-0.0086299236863851,60.0,-18.89302444458008,-0.0,-7.033789728438934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594970703125,0.0,0.0,9.532735566608608e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394470214844,0.0,0.0,0.0001003842771751,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505554199219,0.0,0.0,7.414349965984002e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35076904296875,0.0,0.0,0.000100384299003,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392028808594,0.0,0.0,0.0004761797899845,288.0622253417969,294.1499938964844,259.27471923828125,258.7543334960937,260.4884338378906,259.2562561035156,286.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156992357224,7.699768822533315e-09,0.0010156915523111,-0.0192236322909593,0.0,0.0,0.0,-0.0086299236863851,60.0,-18.89302444458008,-0.0,-7.033789728438934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3467102050781,0.0,0.0,9.518669685348868e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268737792969,0.0,0.0,0.000100236160506,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.337890625,0.0,0.0,7.403410563711077e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.33807373046875,0.0,0.0,0.0001002361823339,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32666015625,0.0,0.0,0.0004754771944135,288.0493469238281,294.1499938964844,259.2768249511719,258.7589111328125,260.4667358398437,259.26141357421875,286.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142006212845,7.524528555791221e-09,0.0010141930542886,-0.0187646672129631,0.0,0.0,0.0,-0.008543049916625,60.0,-18.85200881958008,-0.0,-7.01304827543936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3467102050781,0.0,0.0,9.518669685348868e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268737792969,0.0,0.0,0.000100236160506,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.337890625,0.0,0.0,7.403410563711077e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.33807373046875,0.0,0.0,0.0001002361823339,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32666015625,0.0,0.0,0.0004754771944135,288.0493469238281,294.1499938964844,259.2768249511719,258.7589111328125,260.4667358398437,259.26141357421875,286.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142006212845,7.524528555791221e-09,0.0010141930542886,-0.0187646672129631,0.0,0.0,0.0,-0.008543049916625,60.0,-18.85200881958008,-0.0,-7.01304827543936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339233398437,0.0,0.0,9.505909110885112e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251953125,0.0,0.0,7.39348542992957e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3254089355469,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3141174316406,0.0,0.0,0.0004748397623188,288.03643798828125,294.1499938964844,259.2767944335937,258.76092529296875,260.4454650878906,259.265380859375,286.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365546395021738e-09,0.0010128335561603,-0.0183482710272073,0.0,0.0,0.0,-0.0084642358124256,60.0,-18.81477737426757,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339233398437,0.0,0.0,9.505909110885112e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251953125,0.0,0.0,7.39348542992957e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3254089355469,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3141174316406,0.0,0.0,0.0004748397623188,288.03643798828125,294.1499938964844,259.2767944335937,258.76092529296875,260.4454650878906,259.265380859375,286.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365546395021738e-09,0.0010128335561603,-0.0183482710272073,0.0,0.0,0.0,-0.0084642358124256,60.0,-18.81477737426757,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211364746094,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30181884765625,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125305175781,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3127136230469,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30157470703125,0.0,0.0,0.0004742686578538,288.0235595703125,294.1499938964844,259.2743530273437,258.7600402832031,260.4245910644531,259.2677917480469,286.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78185272216797,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211364746094,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30181884765625,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125305175781,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3127136230469,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30157470703125,0.0,0.0,0.0004742686578538,288.0235595703125,294.1499938964844,259.2743530273437,258.7600402832031,260.4245910644531,259.2677917480469,286.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78185272216797,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31475830078125,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955322265625,0.0,0.0,9.992621198762208e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3061828613281,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.306396484375,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953186035156,0.0,0.0,0.0004740069271065,288.0171203613281,294.1499938964844,259.2721252441406,258.7584228515625,260.41424560546875,259.26837158203125,286.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.766990661621094,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.308349609375,0.0,0.0,9.484324255026876e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892761230469,0.0,0.0,9.987447992898524e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29986572265625,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.300048828125,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890625,0.0,0.0,0.0004737615527119,288.0106811523437,294.1499938964844,259.26922607421875,258.7559814453125,260.40399169921875,259.2684631347656,286.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.753236770629883,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29559326171875,0.0,0.0,9.47544103837572e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767333984375,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872009277344,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2873840332031,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2765197753906,0.0,0.0,0.0004733178066089,287.997802734375,294.1499938964844,259.2611999511719,258.7484130859375,260.3836669921875,259.26739501953125,286.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.728872299194336,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29559326171875,0.0,0.0,9.47544103837572e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767333984375,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872009277344,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2873840332031,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2765197753906,0.0,0.0,0.0004733178066089,287.997802734375,294.1499938964844,259.2611999511719,258.7484130859375,260.3836669921875,259.26739501953125,286.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.728872299194336,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828063964844,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2641906738281,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745361328125,0.0,0.0,7.363862096099183e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,9.970073006115854e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26397705078125,0.0,0.0,0.0004729372449219,287.9849548339844,294.1499938964844,259.25,258.73712158203125,260.363525390625,259.2640991210937,286.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891039738832205e-09,0.001008775900118,-0.017105421051383,0.0,0.0,0.0,-0.0082290014252066,60.0,-18.709304809570312,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828063964844,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2641906738281,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745361328125,0.0,0.0,7.363862096099183e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,9.970073006115854e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26397705078125,0.0,0.0,0.0004729372449219,287.9849548339844,294.1499938964844,259.25,258.73712158203125,260.363525390625,259.2640991210937,286.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891039738832205e-09,0.001008775900118,-0.017105421051383,0.0,0.0,0.0,-0.0082290014252066,60.0,-18.709304809570312,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2700500488281,0.0,0.0,9.46144136833027e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25164794921875,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618713378906,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620544433594,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25146484375,0.0,0.0,0.0004726184997707,287.9720764160156,294.1499938964844,259.23663330078125,258.72320556640625,260.3435363769531,259.2585754394531,286.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115491025366745e-09,0.0010080961510539,-0.0168972071260213,0.0,0.0,0.0,-0.0081895934417843,60.0,-18.69409370422364,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2700500488281,0.0,0.0,9.46144136833027e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25164794921875,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618713378906,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620544433594,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25146484375,0.0,0.0,0.0004726184997707,287.9720764160156,294.1499938964844,259.23663330078125,258.72320556640625,260.3435363769531,259.2585754394531,286.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115491025366745e-09,0.0010080961510539,-0.0168972071260213,0.0,0.0,0.0,-0.0081895934417843,60.0,-18.69409370422364,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572631835937,0.0,0.0,9.45648571359925e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391052246094,0.0,0.0,9.95813315967098e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491760253906,0.0,0.0,7.355044363066554e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493591308594,0.0,0.0,9.958134614862502e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389221191406,0.0,0.0,0.0004723709425888,287.9591979980469,294.1499938964844,259.2223205566406,258.7080993652344,260.3236999511719,259.2510070800781,286.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075748432427,6.7498064915128e-09,0.001007568091154,-0.0167354792356491,0.0,0.0,0.0,-0.0081589855253696,60.0,-18.682716369628903,-0.0,-6.921720085983908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572631835937,0.0,0.0,9.45648571359925e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391052246094,0.0,0.0,9.95813315967098e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491760253906,0.0,0.0,7.355044363066554e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493591308594,0.0,0.0,9.958134614862502e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389221191406,0.0,0.0,0.0004723709425888,287.9591979980469,294.1499938964844,259.2223205566406,258.7080993652344,260.3236999511719,259.2510070800781,286.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075748432427,6.7498064915128e-09,0.001007568091154,-0.0167354792356491,0.0,0.0,0.0,-0.0081589855253696,60.0,-18.682716369628903,-0.0,-6.921720085983908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
