time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508850097656,0.0,0.0,9.454405517317356e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328491210937,0.0,0.0,9.955942368833348e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24285888671875,0.0,0.0,7.353426917688921e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430419921875,0.0,0.0,9.955944551620632e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326354980469,0.0,0.0,0.0004722670419141,287.9527587890625,294.1499938964844,259.21484375,258.7001647949219,260.31378173828125,259.24658203125,286.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723892553850419e-09,0.0010073465527966,-0.0166676025837659,0.0,0.0,0.0,-0.0081461388617753,60.0,-18.67815017700196,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445068359375,0.0,0.0,9.452605445403606e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265625,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23651123046875,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366943359375,0.0,0.0,9.954049164662138e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22637939453125,0.0,0.0,0.000472177111078,287.9463195800781,294.1499938964844,259.2071533203125,258.69195556640625,260.3039245605469,259.2417907714844,286.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.7014669369314114e-09,0.0010071547003462,-0.0166088603436946,0.0,0.0,0.0,-0.0081350207328796,60.0,-18.674297332763672,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,9.4497598183807e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140197753906,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2238464355469,0.0,0.0,7.349813677137718e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240295410156,0.0,0.0,9.951052925316616e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138061523437,0.0,0.0,0.0004720349970739,287.9334411621094,294.1499938964844,259.19122314453125,258.6747741699219,260.28424072265625,259.23114013671875,286.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.6660259534501165e-09,0.0010068516712635,-0.016516026109457,0.0,0.0,0.0,-0.0081174513325095,60.0,-18.668643951416016,-0.0,-6.911879779636365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,9.4497598183807e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140197753906,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2238464355469,0.0,0.0,7.349813677137718e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240295410156,0.0,0.0,9.951052925316616e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138061523437,0.0,0.0,0.0004720349970739,287.9334411621094,294.1499938964844,259.19122314453125,258.6747741699219,260.28424072265625,259.23114013671875,286.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.6660259534501165e-09,0.0010068516712635,-0.016516026109457,0.0,0.0,0.0,-0.0081174513325095,60.0,-18.668643951416016,-0.0,-6.911879779636365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21893310546875,0.0,0.0,9.447757474845277e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,9.948942170012742e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2111511230469,0.0,0.0,7.348256622208282e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113342285156,0.0,0.0,9.948944352800028e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012634277344,0.0,0.0,0.0004719349963124,287.9205322265625,294.1499938964844,259.174560546875,258.6566772460937,260.2645874023437,259.21929931640625,286.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644917652,6.641082350711258e-09,0.0010066382819786,-0.0164506882429122,0.0,0.0,0.0,-0.0081050852313637,60.0,-18.665264129638672,-0.0,-6.908950922479562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21893310546875,0.0,0.0,9.447757474845277e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,9.948942170012742e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2111511230469,0.0,0.0,7.348256622208282e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113342285156,0.0,0.0,9.948944352800028e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012634277344,0.0,0.0,0.0004719349963124,287.9205322265625,294.1499938964844,259.174560546875,258.6566772460937,260.2645874023437,259.21929931640625,286.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644917652,6.641082350711258e-09,0.0010066382819786,-0.0164506882429122,0.0,0.0,0.0,-0.0081050852313637,60.0,-18.665264129638672,-0.0,-6.908950922479562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2061462402344,0.0,0.0,9.446511830901728e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889038085937,0.0,0.0,9.947630314854904e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1984558105469,0.0,0.0,7.347286737058312e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986389160156,0.0,0.0,9.947631770046428e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.0,0.0004718727432191,287.9076232910156,294.1499938964844,259.15728759765625,258.63775634765625,260.2449951171875,259.20623779296875,286.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065122041851,6.625559656470159e-09,0.0010065055685117,-0.0164100285619497,0.0,0.0,0.0,-0.0080973906442523,60.0,-18.664072036743164,-0.0,-6.907129090905073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2061462402344,0.0,0.0,9.446511830901728e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889038085937,0.0,0.0,9.947630314854904e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1984558105469,0.0,0.0,7.347286737058312e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986389160156,0.0,0.0,9.947631770046428e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.0,0.0004718727432191,287.9076232910156,294.1499938964844,259.15728759765625,258.63775634765625,260.2449951171875,259.20623779296875,286.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065122041851,6.625559656470159e-09,0.0010065055685117,-0.0164100285619497,0.0,0.0,0.0,-0.0080973906442523,60.0,-18.664072036743164,-0.0,-6.907129090905073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.193359375,0.0,0.0,9.445910109207034e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,9.94699657894671e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1857604980469,0.0,0.0,7.346819620579481e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859436035156,0.0,0.0,9.946998761733994e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761169433594,0.0,0.0,0.0004718427080661,287.89471435546875,294.1499938964844,259.1394348144531,258.6180725097656,260.2254638671875,259.192138671875,286.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064481757581,6.618072312392087e-09,0.0010064415400847,-0.0163904149085283,0.0,0.0,0.0,-0.0080936783924698,60.0,-18.66471672058105,-0.0,-6.906250149540939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.193359375,0.0,0.0,9.445910109207034e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,9.94699657894671e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1857604980469,0.0,0.0,7.346819620579481e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859436035156,0.0,0.0,9.946998761733994e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761169433594,0.0,0.0,0.0004718427080661,287.89471435546875,294.1499938964844,259.1394348144531,258.6180725097656,260.2254638671875,259.192138671875,286.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064481757581,6.618072312392087e-09,0.0010064415400847,-0.0163904149085283,0.0,0.0,0.0,-0.0080936783924698,60.0,-18.66471672058105,-0.0,-6.906250149540939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869506835937,0.0,0.0,9.445833711652084e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700134277344,0.0,0.0,9.946915815817192e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1794128417969,0.0,0.0,7.346759957727045e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795959472656,0.0,0.0,9.946917998604476e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698303222656,0.0,0.0,0.0004718388663604,287.8882751464844,294.1499938964844,259.1303405761719,258.6080017089844,260.2156982421875,259.1846618652344,286.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.617117520590909e-09,0.0010064332745969,-0.0163879133760929,0.0,0.0,0.0,-0.0080932043492794,60.0,-18.66571044921875,-0.0,-6.906137883788689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805419921875,0.0,0.0,9.44590356084518e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637268066406,0.0,0.0,9.946990030584856e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1730651855469,0.0,0.0,7.346814527409151e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732177734375,0.0,0.0,9.94699221337214e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635131835937,0.0,0.0,0.0004718423879239,287.8818054199219,294.1499938964844,259.1211242675781,258.5977478027344,260.2059326171875,259.177001953125,286.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617994152691153e-09,0.0010064408415928,-0.0163902100175619,0.0,0.0,0.0,-0.0080936392769217,60.0,-18.66706657409668,-0.0,-6.906240912485373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,9.44642088143155e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,9.947534272214398e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16033935546875,0.0,0.0,7.347216160269454e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604919433594,0.0,0.0,9.947536455001682e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15093994140625,0.0,0.0,0.0004718682030215,287.868896484375,294.1499938964844,259.1023864746094,258.57684326171875,260.1864318847656,259.1611022949219,286.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.6244383312152885e-09,0.00100649590604,-0.0164070911705493,0.0,0.0,0.0,-0.0080968337133526,60.0,-18.67075157165528,-0.0,-6.906997640498957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,9.44642088143155e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,9.947534272214398e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16033935546875,0.0,0.0,7.347216160269454e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604919433594,0.0,0.0,9.947536455001682e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15093994140625,0.0,0.0,0.0004718682030215,287.868896484375,294.1499938964844,259.1023864746094,258.57684326171875,260.1864318847656,259.1611022949219,286.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.6244383312152885e-09,0.00100649590604,-0.0164070911705493,0.0,0.0,0.0,-0.0080968337133526,60.0,-18.67075157165528,-0.0,-6.906997640498957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549072265625,0.0,0.0,9.447404590900987e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,9.94857109617442e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,7.347981591010466e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14776611328125,0.0,0.0,9.948572551365942e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.0004719173593912,287.85595703125,294.1499938964844,259.0833435058594,258.5554504394531,260.1669311523437,259.1444396972656,286.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066074319183,6.636704963369766e-09,0.001006600796245,-0.0164392236620187,0.0,0.0,0.0,-0.0081029152497649,60.0,-18.67569923400879,-0.0,-6.908437200081607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549072265625,0.0,0.0,9.447404590900987e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,9.94857109617442e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,7.347981591010466e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14776611328125,0.0,0.0,9.948572551365942e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.0004719173593912,287.85595703125,294.1499938964844,259.0833435058594,258.5554504394531,260.1669311523437,259.1444396972656,286.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066074319183,6.636704963369766e-09,0.001006600796245,-0.0164392236620187,0.0,0.0,0.0,-0.0081029152497649,60.0,-18.67569923400879,-0.0,-6.908437200081607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14208984375,0.0,0.0,9.44880157476291e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258850097656,0.0,0.0,9.950041567208244e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,7.349068619078025e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,9.95004374999553e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,0.0004719871503766,287.8429870605469,294.1499938964844,259.06402587890625,258.5336303710937,260.1474609375,259.1271667480469,286.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.654111484039049e-09,0.0010067495750263,-0.0164848174899816,0.0,0.0,0.0,-0.0081115439534187,60.0,-18.68173217773437,-0.0,-6.910480720989653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14208984375,0.0,0.0,9.44880157476291e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258850097656,0.0,0.0,9.950041567208244e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,7.349068619078025e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,9.95004374999553e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,0.0004719871503766,287.8429870605469,294.1499938964844,259.06402587890625,258.5336303710937,260.1474609375,259.1271667480469,286.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.654111484039049e-09,0.0010067495750263,-0.0164848174899816,0.0,0.0,0.0,-0.0081115439534187,60.0,-18.68173217773437,-0.0,-6.910480720989653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292419433594,0.0,0.0,9.45056599448435e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132507324219,0.0,0.0,9.951899846782908e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12213134765625,0.0,0.0,7.350440137088299e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1222839355469,0.0,0.0,9.951901301974432e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,0.0004720752767752,287.8300476074219,294.1499938964844,259.0445556640625,258.5115051269531,260.1279602050781,259.1093139648437,286.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.676095232194257e-09,0.001006937585771,-0.0165424011647701,0.0,0.0,0.0,-0.0081224422901868,60.0,-18.68871307373047,-0.0,-6.91306212274867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292419433594,0.0,0.0,9.45056599448435e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132507324219,0.0,0.0,9.951899846782908e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12213134765625,0.0,0.0,7.350440137088299e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1222839355469,0.0,0.0,9.951901301974432e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,0.0004720752767752,287.8300476074219,294.1499938964844,259.0445556640625,258.5115051269531,260.1279602050781,259.1093139648437,286.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.676095232194257e-09,0.001006937585771,-0.0165424011647701,0.0,0.0,0.0,-0.0081224422901868,60.0,-18.68871307373047,-0.0,-6.91306212274867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,9.451562800677492e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10693359375,0.0,0.0,9.952949767466636e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1157531738281,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,9.952951222658156e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10675048828125,0.0,0.0,0.0004721250734291,287.82354736328125,294.1499938964844,259.0347595214844,258.5003662109375,260.1181945800781,259.1002197265625,286.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688519960107442e-09,0.0010070438729599,-0.0165749471634626,0.0,0.0,0.0,-0.0081286020576953,60.0,-18.6925048828125,-0.0,-6.914520866985185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11639404296875,0.0,0.0,9.452638914808632e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005859375,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.109375,0.0,0.0,7.352053216891363e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095275878906,0.0,0.0,9.954084816854448e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10040283203125,0.0,0.0,0.000472178828204,287.81707763671875,294.1499938964844,259.02496337890625,258.4891662597656,260.10845947265625,259.09100341796875,286.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701928345620445e-09,0.0010071585420519,-0.0166100692003965,0.0,0.0,0.0,-0.0081352489069104,60.0,-18.69647789001465,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1035461425781,0.0,0.0,9.454980317968877e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965881347656,0.0,0.0,7.353873661486432e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09674072265625,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877380371094,0.0,0.0,0.0004722957673948,287.8040771484375,294.1499938964844,259.0053405761719,258.4666442871094,260.08892822265625,259.07232666015625,286.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731097457191026e-09,0.0010074079036712,-0.0166864749044179,0.0,0.0,0.0,-0.0081497095525264,60.0,-18.70487403869629,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1035461425781,0.0,0.0,9.454980317968877e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965881347656,0.0,0.0,7.353873661486432e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09674072265625,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877380371094,0.0,0.0,0.0004722957673948,287.8040771484375,294.1499938964844,259.0053405761719,258.4666442871094,260.08892822265625,259.07232666015625,286.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731097457191026e-09,0.0010074079036712,-0.0166864749044179,0.0,0.0,0.0,-0.0081497095525264,60.0,-18.70487403869629,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07525634765625,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08380126953125,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839538574219,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750732421875,0.0,0.0,0.0004724223981611,287.79107666015625,294.1499938964844,258.9858093261719,258.4440612792969,260.0694274902344,259.0533752441406,286.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762685966776871e-09,0.0010076779872179,-0.0167692173272371,0.0,0.0,0.0,-0.008165368810296,60.0,-18.71372413635254,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07525634765625,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08380126953125,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839538574219,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750732421875,0.0,0.0,0.0004724223981611,287.79107666015625,294.1499938964844,258.9858093261719,258.4440612792969,260.0694274902344,259.0533752441406,286.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762685966776871e-09,0.0010076779872179,-0.0167692173272371,0.0,0.0,0.0,-0.008165368810296,60.0,-18.71372413635254,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,9.460199362365528e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06256103515625,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623779296875,0.0,0.0,0.000472556479508,287.778076171875,294.1499938964844,258.96636962890625,258.4214782714844,260.0498962402344,259.0342102050781,286.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612721654621e-09,0.0010079640196636,-0.01685681194067,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.722883224487305,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,9.460199362365528e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06256103515625,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623779296875,0.0,0.0,0.000472556479508,287.778076171875,294.1499938964844,258.96636962890625,258.4214782714844,260.0498962402344,259.0342102050781,286.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612721654621e-09,0.0010079640196636,-0.01685681194067,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.722883224487305,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648803710937,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04986572265625,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581970214844,0.0,0.0,7.360072777373716e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.058349609375,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,0.0004726938786916,287.7650756835937,294.1499938964844,258.9471435546875,258.3990173339844,260.0303955078125,259.0149230957031,286.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403354030068e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.732147216796875,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648803710937,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04986572265625,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581970214844,0.0,0.0,7.360072777373716e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.058349609375,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,0.0004726938786916,287.7650756835937,294.1499938964844,258.9471435546875,258.3990173339844,260.0303955078125,259.0149230957031,286.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403354030068e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.732147216796875,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584411621094,0.0,0.0,9.464338654652238e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517883300781,0.0,0.0,7.361152529483661e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05194091796875,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,0.0004727632331196,287.758544921875,294.1499938964844,258.9376220703125,258.3878479003906,260.0206298828125,259.0052490234375,286.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.73678207397461,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519714355469,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0371398925781,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453796386719,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369567871094,0.0,0.0,0.0004728318599518,287.7520446777344,294.1499938964844,258.9281921386719,258.3767395019531,260.0108642578125,258.99560546875,286.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.741369247436523,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390625,0.0,0.0,9.468375355936588e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244140625,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03253173828125,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326843261719,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,0.000472964864457,287.7389831542969,294.1499938964844,258.9095764160156,258.354736328125,259.9913635253906,258.97637939453125,286.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.750253677368164,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390625,0.0,0.0,9.468375355936588e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244140625,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03253173828125,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326843261719,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,0.000472964864457,287.7389831542969,294.1499938964844,258.9095764160156,258.354736328125,259.9913635253906,258.97637939453125,286.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.750253677368164,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196838378906,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01983642578125,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,0.000473091378808,287.7259216308594,294.1499938964844,258.89141845703125,258.3330993652344,259.97186279296875,258.9572448730469,286.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.758731842041016,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196838378906,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01983642578125,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,0.000473091378808,287.7259216308594,294.1499938964844,258.89141845703125,258.3330993652344,259.97186279296875,258.9572448730469,286.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.758731842041016,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01318359375,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989013671875,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068359375,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,0.0004732034576591,287.7128601074219,294.1499938964844,258.8737487792969,258.3118591308594,259.952392578125,258.9384155273437,286.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.766395568847656,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01318359375,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989013671875,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068359375,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,0.0004732034576591,287.7128601074219,294.1499938964844,258.8737487792969,258.3118591308594,259.952392578125,258.9384155273437,286.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.766395568847656,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861145019531,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99395751953125,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,9.977731679100545e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859619140625,0.0,0.0,0.0004733005480375,287.6997985839844,294.1499938964844,258.8566589355469,258.2911682128906,259.9329833984375,258.9198913574219,286.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77323532104492,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
