time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861145019531,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99395751953125,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,9.977731679100545e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859619140625,0.0,0.0,0.0004733005480375,287.6997985839844,294.1499938964844,258.8566589355469,258.2911682128906,259.9329833984375,258.9198913574219,286.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77323532104492,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937744140625,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.979736328125,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875183105469,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876708984375,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795837402344,0.0,0.0,0.000473339256132,287.6932373046875,294.1499938964844,258.8483581542969,258.2810363769531,259.9232788085937,258.9107971191406,286.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.776098251342773,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872741699219,0.0,0.0,9.476572449784726e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9733581542969,0.0,0.0,9.979285823646931e-05,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810791015625,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731750488281,0.0,0.0,0.0004733743553515,287.68670654296875,294.1499938964844,258.8402404785156,258.2710876464844,259.9136047363281,258.9017944335937,286.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001409113729104e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.778770446777344,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96832275390625,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,0.0004734208632726,287.6736145019531,294.1499938964844,258.8245544433594,258.2516784667969,259.894287109375,258.8842468261719,286.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.782873153686523,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96832275390625,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,0.0004734208632726,287.6736145019531,294.1499938964844,258.8245544433594,258.2516784667969,259.894287109375,258.8842468261719,286.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.782873153686523,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552917480469,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476013183594,0.0,0.0,0.0004734375979751,287.6604919433594,294.1499938964844,258.8096618652344,258.2330322265625,259.8750305175781,258.8672790527344,286.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.785369873046875,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552917480469,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476013183594,0.0,0.0,0.0004734375979751,287.6604919433594,294.1499938964844,258.8096618652344,258.2330322265625,259.8750305175781,258.8672790527344,286.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.785369873046875,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483642578125,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425354003906,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347839355469,0.0,0.0,0.000473420281196,287.6473999023437,294.1499938964844,258.795654296875,258.2152404785156,259.8558959960937,258.8509521484375,286.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.786075592041016,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483642578125,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425354003906,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347839355469,0.0,0.0,0.000473420281196,287.6473999023437,294.1499938964844,258.795654296875,258.2152404785156,259.8558959960937,258.8509521484375,286.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.786075592041016,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296264648437,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,0.00047336431453,287.63427734375,294.1499938964844,258.7826232910156,258.1983947753906,259.8368530273437,258.8353271484375,286.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.784772872924805,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296264648437,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,0.00047336431453,287.63427734375,294.1499938964844,258.7826232910156,258.1983947753906,259.8368530273437,258.8353271484375,286.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.784772872924805,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,9.475480328546836e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92303466796875,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92315673828125,0.0,0.0,9.978136949939652e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,0.0004733197856694,287.6277160644531,294.1499938964844,258.7764892578125,258.1903686523437,259.8273620605469,258.8278503417969,286.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547784748609e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.783184051513672,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223937988281,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91668701171875,0.0,0.0,9.976994624594226e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091491699219,0.0,0.0,0.0004732655943371,287.62115478515625,294.1499938964844,258.7705993652344,258.1825866699219,259.8179016113281,258.820556640625,285.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030153289983e-09,0.0010094768367707,-0.017320180311799,0.0,0.0,0.0,-0.008269646205008,60.0,-18.78107452392578,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093933105469,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.896484375,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036560058594,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963317871094,0.0,0.0,0.0004731204826384,287.6080322265625,294.1499938964844,258.7597045898437,258.1678466796875,259.79913330078125,258.8067321777344,285.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936837326776413e-09,0.0010091674048453,-0.0172253791242837,0.0,0.0,0.0,-0.008251704275608,60.0,-18.774873733520508,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093933105469,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.896484375,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036560058594,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963317871094,0.0,0.0,0.0004731204826384,287.6080322265625,294.1499938964844,258.7597045898437,258.1678466796875,259.79913330078125,258.8067321777344,285.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936837326776413e-09,0.0010091674048453,-0.0172253791242837,0.0,0.0,0.0,-0.008251704275608,60.0,-18.774873733520508,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836364746094,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8907165527344,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.890869140625,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88348388671875,0.0,0.050000000745058,0.0004729330248665,287.59490966796875,291.1499938964844,258.75,258.1543273925781,259.780517578125,258.7938232421875,285.9686584472656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.8900880556554975e-09,0.0010087676346302,-0.0171029288321733,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.766292572021484,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836364746094,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8907165527344,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.890869140625,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88348388671875,0.0,0.050000000745058,0.0004729330248665,287.59490966796875,291.1499938964844,258.75,258.1543273925781,259.780517578125,258.7938232421875,285.9686584472656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.8900880556554975e-09,0.0010087676346302,-0.0171029288321733,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.766292572021484,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824584960937,0.6355133056640625,0.050000000745058,0.0408352874219417,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.579833984375,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.581298828125,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5813293457031,0.6355133056640625,0.050000000745058,0.0430015213787555,291.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5798034667969,0.6355133056640625,0.050000000745058,0.2039806991815567,286.3510437011719,291.1499938964844,258.7456359863281,258.1480407714844,279.67041015625,284.54412841796875,285.775146484375,1.0,0.1097079813480377,0.1654451638460159,0.1654451638460159,1.0,1.0,-0.4350601136684418,0.0069416891783475,0.4281184077262878,-0.1129228621721267,0.0,0.0,0.0,10.191307067871094,60.0,-542.5730590820312,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051025390625,0.6324423551559448,0.050000000745058,0.0452326945960521,290.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049499511719,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60504150390625,0.6324423551559448,0.050000000745058,0.0351809822022914,290.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60504150390625,0.6324423551559448,0.050000000745058,0.0476322025060653,291.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049499511719,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5267944335937,291.1499938964844,258.7416381835937,258.1420593261719,282.332275390625,290.9248352050781,285.24346923828125,1.0,0.1210821643471717,0.3308903276920318,0.3308903276920318,1.0,1.0,-0.4819605648517608,0.0594637878239154,0.4224967658519745,-0.0721083283424377,0.0,0.0,0.0,12.523848533630373,60.0,-883.083740234375,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961287728077502e-20,-6.480821192780476e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.575376570224762,0.050000000745058,0.0456560812890529,290.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.575376570224762,0.050000000745058,0.0480780526995658,290.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.575376570224762,0.050000000745058,0.0355102866888046,290.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.575376570224762,0.050000000745058,0.0480780526995658,291.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.575376570224762,0.050000000745058,0.2280615866184234,284.75506591796875,291.1499938964844,258.7351989746094,258.1318664550781,279.7106018066406,291.2245178222656,284.5521545410156,1.0,0.1392295062541961,0.5851420760154724,0.5851420760154724,1.0,1.0,-0.4864749908447265,0.1765971779823303,0.3098778128623962,0.0435799024999141,0.0,0.0,1.0,19.50773811340332,60.0,-1248.955322265625,-0.0,22.696475982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960639069843243e-20,1.1961286920283935e-20,-6.48082069974241e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.5716117024421692,0.050000000745058,0.0456770621240139,290.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.5716117024421692,0.050000000745058,0.0481001436710357,290.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.5716117024421692,0.050000000745058,0.0355266034603118,290.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.5716117024421692,0.050000000745058,0.0481001436710357,291.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.5716117024421692,0.050000000745058,0.2281663715839386,284.6963806152344,291.1499938964844,258.7347412109375,258.1310729980469,279.6556091308594,291.2236328125,284.4679260253906,1.0,0.1405639350414276,0.5835323333740234,0.5835323333740234,1.0,1.0,-0.486698716878891,0.1733932942152023,0.3133054077625274,0.0403519943356514,0.0,0.0,1.0,20.06611061096192,60.0,-1265.10791015625,-3353.973388671875,23.17613410949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,303.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,4082.99267578125,18000.0,0.0,0.0,0.0001191647243103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0500248298048973,0.0500258207321167,-9.90301259662374e-07,0.0,1.209370452670555e-07,0.0,0.0,0.4862203896045685,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4413757324219,297.1499938964844,293.1499938964844,0.0003805017622653,-16.70146369934082,284.76739501953125,0.5497801303863525,0.050000000745058,0.045814074575901,290.9497985839844,297.1499938964844,293.1499938964844,0.000830189557746,-82.65568542480469,284.6170349121094,0.5497801303863525,0.050000000745058,0.0482444278895854,290.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4653015136719,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4653015136719,0.5497801303863525,0.050000000745058,0.0482444278895854,291.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4653015136719,0.5497801303863525,0.050000000745058,0.228850781917572,284.4623413085937,291.1499938964844,258.7317810058594,258.1260070800781,279.5205993652344,291.21630859375,284.79852294921875,1.0,0.1489612311124801,0.5920602083206177,0.5920602083206177,1.0,1.0,-0.4881587028503418,0.1762658208608627,0.3118928968906402,0.0429984629154205,0.0,0.0,1.0,23.7285385131836,60.0,1484.9256591796875,-7388.92431640625,26.325176239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56805419921875,308.7001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,4356.4443359375,19080.0,0.0,0.0,0.0154352113604545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387096047401428,0.6387130618095398,-3.462480208327179e-06,0.0,1.5664776583435014e-05,0.0,0.0,29.62972640991211,0.0,0.0,0.0,0.3965350985527038,4.0,0.0,1.0
453960,290.4435729980469,297.1499938964844,293.1499938964844,0.0011088938917964,-100.6712417602539,286.9569396972656,0.5329372882843018,0.050000000745058,0.0459449961781501,290.94635009765625,297.1499938964844,293.1499938964844,0.0008949340553954,-85.55683898925781,286.6473388671875,0.5329372882843018,0.050000000745058,0.0483822934329509,290.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09161376953125,0.5329372882843018,0.050000000745058,0.0357349961996078,290.1910400390625,297.1499938964844,293.1499938964844,0.0006664464017376,-63.7131233215332,286.20916748046875,0.5329372882843018,0.050000000745058,0.0483822934329509,291.2151184082031,297.1499938964844,293.1499938964844,0.0007269858615472,-329.6817626953125,286.3570861816406,0.5329372882843018,0.050000000745058,0.2295047640800476,285.5702514648437,291.1499938964844,258.7291259765625,258.1212463378906,279.41668701171875,291.214111328125,286.2841491699219,1.0,0.1565224379301071,0.5974365472793579,0.5974365472793579,1.0,1.0,-0.4895537793636322,0.1781964898109436,0.3113572895526886,0.0447485633194446,0.0,0.0,1.0,27.23130226135254,60.0,2627.132080078125,-7610.55078125,29.35441780090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1744079589844,308.35357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,9838.876953125,19080.0,0.0,0.0,0.03397062048316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007428526878357,1.0074368715286257,-8.388102287426591e-06,0.0,3.44758627761621e-05,0.0,0.0,113.75606536865234,0.0,0.0,0.0,0.5672887563705444,4.0,0.0,1.0
454020,290.4820861816406,297.1499938964844,293.1499938964844,0.002094296971336,-178.48895263671875,290.5976867675781,0.509994387626648,0.050000000745058,0.0461836792528629,290.9642333984375,297.1499938964844,293.1499938964844,0.001737855374813,-155.9753875732422,290.0843505859375,0.509994387626648,0.050000000745058,0.0486336387693882,290.4339599609375,297.1499938964844,293.1499938964844,0.0016390830278396,-108.65560913085938,289.87890625,0.509994387626648,0.050000000745058,0.0359206385910511,290.2284545898437,297.1499938964844,293.1499938964844,0.0018150969408452,-162.90724182128906,290.1297912597656,0.509994387626648,0.050000000745058,0.0486336387693882,291.24151611328125,297.1499938964844,293.1499938964844,0.0014267185470089,-607.419189453125,289.6361083984375,0.509994387626648,0.050000000745058,0.2306970357894897,287.7032775878906,291.1499938964844,258.72479248046875,258.1125183105469,279.2950744628906,291.2362976074219,288.0558776855469,1.0,0.1693553477525711,0.6051327586174011,0.6051327586174011,1.0,1.0,-0.4920971691608429,0.1810390651226043,0.3110581338405609,0.0473676063120365,0.0,0.0,1.0,33.61835861206055,60.0,2332.400390625,-7346.84033203125,34.921810150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0387268066406,306.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,16172.36328125,19080.0,0.0,0.0,0.0717839002609252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2934505939483645,1.293464422225952,-1.3816737009619828e-05,0.0,7.285153697011992e-05,0.0,0.0,240.60513305664065,0.0,0.0,0.0,0.7110108137130737,4.0,0.0,1.0
454080,290.4820861816406,297.1499938964844,293.1499938964844,0.002094296971336,-178.48895263671875,290.5976867675781,0.509994387626648,0.050000000745058,0.0461836792528629,290.9642333984375,297.1499938964844,293.1499938964844,0.001737855374813,-155.9753875732422,290.0843505859375,0.509994387626648,0.050000000745058,0.0486336387693882,290.4339599609375,297.1499938964844,293.1499938964844,0.0016390830278396,-108.65560913085938,289.87890625,0.509994387626648,0.050000000745058,0.0359206385910511,290.2284545898437,297.1499938964844,293.1499938964844,0.0018150969408452,-162.90724182128906,290.1297912597656,0.509994387626648,0.050000000745058,0.0486336387693882,291.24151611328125,297.1499938964844,293.1499938964844,0.0014267185470089,-607.419189453125,289.6361083984375,0.509994387626648,0.050000000745058,0.2306970357894897,287.7032775878906,291.1499938964844,258.72479248046875,258.1125183105469,279.2950744628906,291.2362976074219,288.0558776855469,1.0,0.1693553477525711,0.6051327586174011,0.6051327586174011,1.0,1.0,-0.4920971691608429,0.1810390651226043,0.3110581338405609,0.0473676063120365,0.0,0.0,1.0,33.61835861206055,60.0,2332.400390625,-7346.84033203125,34.921810150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0387268066406,306.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,16172.36328125,19080.0,0.0,0.0,0.0717839002609252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2934505939483645,1.293464422225952,-1.3816737009619828e-05,0.0,7.285153697011992e-05,0.0,0.0,240.60513305664065,0.0,0.0,0.0,0.7110108137130737,4.0,0.0,1.0
454140,290.5362243652344,297.1499938964844,293.1499938964844,0.0029456766787916,-241.27365112304688,292.9853515625,0.4958029985427856,0.050000000745058,0.0463874377310276,290.9951477050781,297.1499938964844,293.1499938964844,0.0024702758528292,-213.2619781494141,292.31597900390625,0.4958029985427856,0.050000000745058,0.048848208039999,290.4826354980469,297.1499938964844,293.1499938964844,0.0025480226613581,-162.45774841308594,292.3900756835937,0.4958029985427856,0.050000000745058,0.0360791198909282,290.2769470214844,297.1499938964844,293.1499938964844,0.0027963016182184,-241.28370666503903,292.73712158203125,0.4958029985427856,0.050000000745058,0.048848208039999,291.2816162109375,297.1499938964844,293.1499938964844,0.0020490600727498,-839.3233642578125,291.7228088378906,0.4958029985427856,0.050000000745058,0.2317148596048355,288.9003601074219,291.1499938964844,258.7215881347656,258.1047668457031,279.2357788085937,291.2750244140625,289.14947509765625,1.0,0.1795237064361572,0.6103975176811218,0.6103975176811218,1.0,1.0,-0.4942684471607208,0.1830321103334427,0.3112363517284393,0.0493250079452991,0.0,0.0,1.0,39.0723876953125,60.0,1708.673095703125,-7093.98486328125,39.72055816650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.72418212890625,305.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18249.84375,20160.0,0.0,0.0,0.108265571296215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740190267562866,1.3740346431732178,-1.5591620467603207e-05,0.0,0.0001098757857107,0.0,0.0,288.4257507324219,0.0,0.0,0.0,0.7664568424224854,4.0,0.0,1.0
454200,290.5362243652344,297.1499938964844,293.1499938964844,0.0029456766787916,-241.27365112304688,292.9853515625,0.4958029985427856,0.050000000745058,0.0463874377310276,290.9951477050781,297.1499938964844,293.1499938964844,0.0024702758528292,-213.2619781494141,292.31597900390625,0.4958029985427856,0.050000000745058,0.048848208039999,290.4826354980469,297.1499938964844,293.1499938964844,0.0025480226613581,-162.45774841308594,292.3900756835937,0.4958029985427856,0.050000000745058,0.0360791198909282,290.2769470214844,297.1499938964844,293.1499938964844,0.0027963016182184,-241.28370666503903,292.73712158203125,0.4958029985427856,0.050000000745058,0.048848208039999,291.2816162109375,297.1499938964844,293.1499938964844,0.0020490600727498,-839.3233642578125,291.7228088378906,0.4958029985427856,0.050000000745058,0.2317148596048355,288.9003601074219,291.1499938964844,258.7215881347656,258.1047668457031,279.2357788085937,291.2750244140625,289.14947509765625,1.0,0.1795237064361572,0.6103975176811218,0.6103975176811218,1.0,1.0,-0.4942684471607208,0.1830321103334427,0.3112363517284393,0.0493250079452991,0.0,0.0,1.0,39.0723876953125,60.0,1708.673095703125,-7093.98486328125,39.72055816650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.72418212890625,305.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18249.84375,20160.0,0.0,0.0,0.108265571296215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740190267562866,1.3740346431732178,-1.5591620467603207e-05,0.0,0.0001098757857107,0.0,0.0,288.4257507324219,0.0,0.0,0.0,0.7664568424224854,4.0,0.0,1.0
454260,290.5928649902344,297.1499938964844,293.1499938964844,0.003692255122587,-292.07470703125,294.8210144042969,0.4860936105251312,0.050000000745058,0.0465560965240001,291.0296325683594,297.1499938964844,293.1499938964844,0.0031076616141945,-259.8117370605469,294.0321655273437,0.4860936105251312,0.050000000745058,0.0490258112549781,290.5341186523437,297.1499938964844,293.1499938964844,0.0033379534725099,-205.88856506347656,294.3212280273437,0.4860936105251312,0.050000000745058,0.036210298538208,290.327880859375,297.1499938964844,293.1499938964844,0.0036585100460797,-304.8451538085937,294.7493896484375,0.4860936105251312,0.050000000745058,0.0490258112549781,291.3257751464844,297.1499938964844,293.1499938964844,0.0025785299949347,-1023.9654541015624,293.3101806640625,0.4860936105251312,0.050000000745058,0.2325573414564132,289.8038330078125,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.31890869140625,290.0007629394531,1.0,0.1874923855066299,0.6144128441810608,0.6144128441810608,1.0,1.0,-0.4960657060146332,0.1845192015171051,0.3115465044975281,0.0509578995406627,0.0,0.0,1.0,43.588626861572266,48.0,1250.8316650390625,-6994.357421875,43.725223541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1243591308594,304.9547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19753.716796875,20160.0,0.0,0.0,0.1413827389478683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429511308670044,1.4295282363891602,-1.6876443623914383e-05,0.0,0.0001434854930266,0.0,0.0,324.8021545410156,0.0,0.0,0.0,0.781040370464325,4.0,0.0,1.0
454320,290.5928649902344,297.1499938964844,293.1499938964844,0.003692255122587,-292.07470703125,294.8210144042969,0.4860936105251312,0.050000000745058,0.0465560965240001,291.0296325683594,297.1499938964844,293.1499938964844,0.0031076616141945,-259.8117370605469,294.0321655273437,0.4860936105251312,0.050000000745058,0.0490258112549781,290.5341186523437,297.1499938964844,293.1499938964844,0.0033379534725099,-205.88856506347656,294.3212280273437,0.4860936105251312,0.050000000745058,0.036210298538208,290.327880859375,297.1499938964844,293.1499938964844,0.0036585100460797,-304.8451538085937,294.7493896484375,0.4860936105251312,0.050000000745058,0.0490258112549781,291.3257751464844,297.1499938964844,293.1499938964844,0.0025785299949347,-1023.9654541015624,293.3101806640625,0.4860936105251312,0.050000000745058,0.2325573414564132,289.8038330078125,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.31890869140625,290.0007629394531,1.0,0.1874923855066299,0.6144128441810608,0.6144128441810608,1.0,1.0,-0.4960657060146332,0.1845192015171051,0.3115465044975281,0.0509578995406627,0.0,0.0,1.0,43.588626861572266,48.0,1250.8316650390625,-6994.357421875,43.725223541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1243591308594,304.9547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19753.716796875,20160.0,0.0,0.0,0.1413827389478683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429511308670044,1.4295282363891602,-1.6876443623914383e-05,0.0,0.0001434854930266,0.0,0.0,324.8021545410156,0.0,0.0,0.0,0.781040370464325,4.0,0.0,1.0
454380,290.64288330078125,297.1499938964844,293.1499938964844,0.0043028397485613,-330.1619567871094,296.1902160644531,0.4837445020675659,0.050000000745058,0.0465993285179138,291.06103515625,297.1499938964844,293.1499938964844,0.0036207451485097,-294.8117370605469,295.3131408691406,0.4837445020675659,0.050000000745058,0.0490713380277156,290.5804138183594,297.1499938964844,293.1499938964844,0.0039780256338417,-238.41015625,295.7596740722656,0.4837445020675659,0.050000000745058,0.0362439230084419,290.3733825683594,297.1499938964844,293.1499938964844,0.0043689799495041,-352.671875,296.2527770996094,0.4837445020675659,0.050000000745058,0.0490713380277156,291.3661193847656,297.1499938964844,293.1499938964844,0.0029932826291769,-1160.0960693359375,294.4839782714844,0.4837445020675659,0.050000000745058,0.2327733039855957,290.473388671875,291.1499938964844,258.7183532714844,258.0924072265625,279.1929931640625,291.3594055175781,290.6363830566406,1.0,0.189026653766632,0.6175541877746582,0.6175541877746582,1.0,1.0,-0.4965267181396484,0.1852584332227707,0.3112682700157165,0.0522154159843921,0.0,0.0,1.0,44.75126266479492,48.0,970.8836059570312,-7000.32861328125,44.76031875610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09197998046875,304.929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,20037.3046875,20160.0,0.0,0.0,0.1676553636789322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439736008644104,1.4397530555725098,-1.7118725736509077e-05,0.0,0.0001701488799881,0.0,0.0,331.8216552734375,0.0,0.0,0.0,0.7861625552177429,4.0,0.0,1.0
454440,290.64727783203125,297.1499938964844,293.1499938964844,0.0043558957986533,-333.3162536621094,296.3034362792969,0.4838114082813263,0.050000000745058,0.0465980917215347,291.0638427734375,297.1499938964844,293.1499938964844,0.0036649336107075,-297.718505859375,295.4190673828125,0.4838114082813263,0.050000000745058,0.0490700341761112,290.58453369140625,297.1499938964844,293.1499938964844,0.0040335031226277,-241.1068420410156,295.8785400390625,0.4838114082813263,0.050000000745058,0.0362429618835449,290.37744140625,297.1499938964844,293.1499938964844,0.0044310470111668,-356.63720703125,296.37713623046875,0.4838114082813263,0.050000000745058,0.0490700341761112,291.3697204589844,297.1499938964844,293.1499938964844,0.0030284728854894,-1171.3006591796875,294.5805969238281,0.4838114082813263,0.050000000745058,0.2327671200037002,290.5284729003906,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.363037109375,290.6890563964844,1.0,0.1889433860778808,0.6178248524665833,0.6178248524665833,1.0,1.0,-0.4965135455131531,0.1852992624044418,0.31121426820755,0.0523209683597087,0.0,0.0,1.0,44.7187728881836,36.0,951.3622436523438,-7005.33544921875,44.73130035400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1097717285156,304.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,20049.982421875,20160.0,0.0,0.0,0.1698306947946548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440191388130188,1.4402084350585938,-1.7129557818407193e-05,0.0,0.0001723565655993,0.0,0.0,332.1366271972656,0.0,0.0,0.0,0.7863907217979431,4.0,0.0,1.0
454500,290.6730651855469,297.1499938964844,293.1499938964844,0.0046653603203594,-351.1738586425781,296.9489440917969,0.4850316047668457,0.050000000745058,0.0465755723416805,291.0802307128906,297.1499938964844,293.1499938964844,0.0039209756068885,-314.17919921875,296.0233459472656,0.4850316047668457,0.050000000745058,0.0490463189780712,290.6084289550781,297.1499938964844,293.1499938964844,0.0043567470274865,-256.388427734375,296.5564270019531,0.4850316047668457,0.050000000745058,0.0362254455685615,290.4011535644531,297.1499938964844,293.1499938964844,0.00479456782341,-379.1150207519531,297.0863647460937,0.4850316047668457,0.050000000745058,0.0490463189780712,291.390869140625,297.1499938964844,293.1499938964844,0.0032303838524967,-1234.3714599609375,295.1303405761719,0.4850316047668457,0.050000000745058,0.2326546162366867,290.8425598144531,291.1499938964844,258.7180480957031,258.0892028808594,279.1880187988281,291.3843994140625,290.9909362792969,1.0,0.1877529025077819,0.6194091439247131,0.6194091439247131,1.0,1.0,-0.4962736666202545,0.1854675561189651,0.3108061254024505,0.0529297962784767,0.0,0.0,1.0,44.12042236328125,36.0,852.6177368164062,-7049.0703125,44.197784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.278564453125,305.1104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,20102.806640625,21240.0,0.0,0.0,0.1820704042911529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420872926712036,1.442104458808899,-1.7174686945509166e-05,0.0,0.0001847783132689,0.0,0.0,333.4500427246094,0.0,0.0,0.0,0.8023404479026794,4.0,0.0,1.0
454560,290.6978454589844,297.1499938964844,293.1499938964844,0.0049622980877757,-367.3930358886719,297.545654296875,0.4875442683696747,0.050000000745058,0.0465297140181064,291.09600830078125,297.1499938964844,293.1499938964844,0.0041643241420388,-329.1776733398437,296.5827331542969,0.4875442683696747,0.050000000745058,0.0489980280399322,290.6311950683594,297.1499938964844,293.1499938964844,0.0046670432202517,-270.3257141113281,297.1835021972656,0.4875442683696747,0.050000000745058,0.0361897759139537,290.4240417480469,297.1499938964844,293.1499938964844,0.0051465411670506,-399.6109924316406,297.7421264648437,0.4875442683696747,0.050000000745058,0.0489980280399322,291.41131591796875,297.1499938964844,293.1499938964844,0.0034192109014838,-1291.3333740234375,295.6375732421875,0.4875442683696747,0.050000000745058,0.2324255555868148,291.134765625,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.4050598144531,291.2751159667969,1.0,0.1854759603738784,0.6209448575973511,0.6209448575973511,1.0,1.0,-0.4957851469516754,0.1855190843343734,0.3102660477161407,0.0535044968128204,0.0,0.0,0.9928990602493286,42.89826202392578,25.0,785.8094482421875,-7125.38232421875,43.10991668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5400695800781,305.3813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,20890.064453125,21240.0,0.0,0.0,0.1929508000612259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695727825164795,1.469590663909912,-1.7838696294347756e-05,0.0,0.0001958205248229,0.0,0.0,352.9232482910156,0.0,0.0,0.0,0.8027458190917969,4.0,0.0,1.0
454620,290.7439880371094,297.1499938964844,293.1499938964844,0.0055243228562176,-395.39202880859375,298.626220703125,0.4957263767719269,0.050000000745058,0.046388667076826,291.12567138671875,297.1499938964844,293.1499938964844,0.0046172495931386,-355.1310729980469,297.5987243652344,0.4957263767719269,0.050000000745058,0.0488495007157325,290.67340087890625,297.1499938964844,293.1499938964844,0.0052546570077538,-294.52410888671875,298.3196716308594,0.4957263767719269,0.050000000745058,0.0360800735652446,290.4664611816406,297.1499938964844,293.1499938964844,0.0058232857845723,-435.2616271972656,298.9299621582031,0.4957263767719269,0.050000000745058,0.0488495007157325,291.4497985839844,297.1499938964844,293.1499938964844,0.0037620654329657,-1388.609375,296.5568542480469,0.4957263767719269,0.050000000745058,0.2317209988832473,291.6796875,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.4440612792969,291.8089294433594,1.0,0.178515613079071,0.6239257454872131,0.6239257454872131,1.0,1.0,-0.4942823648452759,0.1853705793619156,0.3089117705821991,0.0545874461531639,0.0,0.0,0.8854109644889832,39.135250091552734,25.0,701.5003051757812,-7276.0244140625,39.77370834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2809753417969,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,22203.345703125,21240.0,0.0,0.0,0.2105837017297744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136614799499512,1.4136786460876465,-1.7156777175841853e-05,0.0,0.0002137156843673,0.0,0.0,322.4788513183594,0.0,0.0,0.0,0.7746636867523193,4.0,0.0,1.0
