time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.7439880371094,297.1499938964844,293.1499938964844,0.0055243228562176,-395.39202880859375,298.626220703125,0.4957263767719269,0.050000000745058,0.046388667076826,291.12567138671875,297.1499938964844,293.1499938964844,0.0046172495931386,-355.1310729980469,297.5987243652344,0.4957263767719269,0.050000000745058,0.0488495007157325,290.67340087890625,297.1499938964844,293.1499938964844,0.0052546570077538,-294.52410888671875,298.3196716308594,0.4957263767719269,0.050000000745058,0.0360800735652446,290.4664611816406,297.1499938964844,293.1499938964844,0.0058232857845723,-435.2616271972656,298.9299621582031,0.4957263767719269,0.050000000745058,0.0488495007157325,291.4497985839844,297.1499938964844,293.1499938964844,0.0037620654329657,-1388.609375,296.5568542480469,0.4957263767719269,0.050000000745058,0.2317209988832473,291.6796875,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.4440612792969,291.8089294433594,1.0,0.178515613079071,0.6239257454872131,0.6239257454872131,1.0,1.0,-0.4942823648452759,0.1853705793619156,0.3089117705821991,0.0545874461531639,0.0,0.0,0.8854109644889832,39.135250091552734,25.0,701.5003051757812,-7276.0244140625,39.77370834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2809753417969,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,22203.345703125,21240.0,0.0,0.0,0.2105837017297744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136614799499512,1.4136786460876465,-1.7156777175841853e-05,0.0,0.0002137156843673,0.0,0.0,322.4788513183594,0.0,0.0,0.0,0.7746636867523193,4.0,0.0,1.0
454740,290.7853088378906,297.1499938964844,293.1499938964844,0.006068792194128,-419.5898742675781,299.583984375,0.5031083822250366,0.050000000745058,0.0462759584188461,291.1527099609375,297.1499938964844,293.1499938964844,0.0050451746210455,-377.5508728027344,298.5009155273437,0.5031083822250366,0.050000000745058,0.0487308129668235,290.7113037109375,297.1499938964844,293.1499938964844,0.0058228676207363,-315.44952392578125,299.3260498046875,0.5031083822250366,0.050000000745058,0.0359924100339412,290.5043029785156,297.1499938964844,293.1499938964844,0.0064921011216938,-466.2063293457031,299.9828186035156,0.5031083822250366,0.050000000745058,0.0487308129668235,291.4849548339844,297.1499938964844,293.1499938964844,0.0040756780654191,-1471.3653564453125,297.3709716796875,0.5031083822250366,0.050000000745058,0.2311579883098602,292.17608642578125,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4797058105469,292.29119873046875,1.0,0.1731332689523697,0.6268110871315002,0.6268110871315002,1.0,1.0,-0.493081271648407,0.1852839142084121,0.307797372341156,0.0557022951543331,0.0,0.0,0.7148966789245605,36.13038635253906,25.0,623.9797973632812,-7357.24072265625,37.12361526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23291015625,306.7231750488281,278.1499938964844,0.0,18000.0,313.1499938964844,24625.736328125,20160.0,0.0,0.0,0.2226938605308532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593503952026367,1.1593642234802246,-1.373109353153268e-05,0.0,0.0002260059554828,0.0,0.0,200.9069061279297,0.0,0.0,0.0,0.6399787068367004,4.0,0.0,1.0
454800,290.7853088378906,297.1499938964844,293.1499938964844,0.006068792194128,-419.5898742675781,299.583984375,0.5031083822250366,0.050000000745058,0.0462759584188461,291.1527099609375,297.1499938964844,293.1499938964844,0.0050451746210455,-377.5508728027344,298.5009155273437,0.5031083822250366,0.050000000745058,0.0487308129668235,290.7113037109375,297.1499938964844,293.1499938964844,0.0058228676207363,-315.44952392578125,299.3260498046875,0.5031083822250366,0.050000000745058,0.0359924100339412,290.5043029785156,297.1499938964844,293.1499938964844,0.0064921011216938,-466.2063293457031,299.9828186035156,0.5031083822250366,0.050000000745058,0.0487308129668235,291.4849548339844,297.1499938964844,293.1499938964844,0.0040756780654191,-1471.3653564453125,297.3709716796875,0.5031083822250366,0.050000000745058,0.2311579883098602,292.17608642578125,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4797058105469,292.29119873046875,1.0,0.1731332689523697,0.6268110871315002,0.6268110871315002,1.0,1.0,-0.493081271648407,0.1852839142084121,0.307797372341156,0.0557022951543331,0.0,0.0,0.7148966789245605,36.13038635253906,25.0,623.9797973632812,-7357.24072265625,37.12361526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23291015625,306.7231750488281,278.1499938964844,0.0,18000.0,313.1499938964844,24625.736328125,20160.0,0.0,0.0,0.2226938605308532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593503952026367,1.1593642234802246,-1.373109353153268e-05,0.0,0.0002260059554828,0.0,0.0,200.9069061279297,0.0,0.0,0.0,0.6399787068367004,4.0,0.0,1.0
454860,290.8221130371094,297.1499938964844,293.1499938964844,0.0066335457377135,-443.4767456054688,300.42694091796875,0.5094308257102966,0.050000000745058,0.0461907722055912,291.17724609375,297.1499938964844,293.1499938964844,0.0054764170199632,-399.551025390625,299.2894287109375,0.5094308257102966,0.050000000745058,0.0486411079764366,290.74517822265625,297.1499938964844,293.1499938964844,0.0064093573018908,-335.83184814453125,300.21124267578125,0.5094308257102966,0.050000000745058,0.0359261557459831,290.5379638671875,297.1499938964844,293.1499938964844,0.0071983723901212,-496.448486328125,300.91357421875,0.5094308257102966,0.050000000745058,0.0486411079764366,291.51678466796875,297.1499938964844,293.1499938964844,0.0043817632831633,-1551.859130859375,298.0729675292969,0.5094308257102966,0.050000000745058,0.2307324856519699,292.5761413574219,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.647216796875,1.0,0.1688335835933685,0.6296165585517883,0.6296165585517883,0.9996594190597534,1.0,-0.4921735823154449,0.185268372297287,0.3069052100181579,0.0568536408245563,0.0,0.0,0.496267169713974,33.862003326416016,25.0,404.8203125,-7021.67333984375,35.13119125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3598937988281,306.7882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,24934.5078125,20160.0,0.0,0.0,0.2289026826620102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416884660720825,0.6416966319084167,-8.139361852954607e-06,0.0,0.0002323071239516,0.0,0.0,56.94139099121094,0.0,0.0,0.0,0.4415200650691986,4.0,0.0,1.0
454920,290.8221130371094,297.1499938964844,293.1499938964844,0.0066335457377135,-443.4767456054688,300.42694091796875,0.5094308257102966,0.050000000745058,0.0461907722055912,291.17724609375,297.1499938964844,293.1499938964844,0.0054764170199632,-399.551025390625,299.2894287109375,0.5094308257102966,0.050000000745058,0.0486411079764366,290.74517822265625,297.1499938964844,293.1499938964844,0.0064093573018908,-335.83184814453125,300.21124267578125,0.5094308257102966,0.050000000745058,0.0359261557459831,290.5379638671875,297.1499938964844,293.1499938964844,0.0071983723901212,-496.448486328125,300.91357421875,0.5094308257102966,0.050000000745058,0.0486411079764366,291.51678466796875,297.1499938964844,293.1499938964844,0.0043817632831633,-1551.859130859375,298.0729675292969,0.5094308257102966,0.050000000745058,0.2307324856519699,292.5761413574219,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.647216796875,1.0,0.1688335835933685,0.6296165585517883,0.6296165585517883,0.9996594190597534,1.0,-0.4921735823154449,0.185268372297287,0.3069052100181579,0.0568536408245563,0.0,0.0,0.496267169713974,33.862003326416016,25.0,404.8203125,-7021.67333984375,35.13119125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3598937988281,306.7882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,24934.5078125,20160.0,0.0,0.0,0.2289026826620102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416884660720825,0.6416966319084167,-8.139361852954607e-06,0.0,0.0002323071239516,0.0,0.0,56.94139099121094,0.0,0.0,0.0,0.4415200650691986,4.0,0.0,1.0
454980,290.8542785644531,297.1499938964844,293.1499938964844,0.0073513691313564,-477.4466247558594,301.1322021484375,0.5149397850036621,0.050000000745058,0.0461241863667964,291.1988830566406,297.1499938964844,293.1499938964844,0.0060045230202376,-430.47467041015625,299.9172668457031,0.5149397850036621,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.0071423859335482,-363.6766662597656,300.9505615234375,0.5149397850036621,0.050000000745058,0.0358743667602539,290.5649719238281,297.1499938964844,293.1499938964844,0.0081161195412278,-538.3323364257812,301.71826171875,0.5149397850036621,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.0047462629154324,-1666.261474609375,298.5903015136719,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6858825683594,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6435546875,1.0,0.1653920710086822,0.632347583770752,0.632347583770752,0.999318778514862,1.0,-0.4914640486240387,0.18529012799263,0.3061739504337311,0.0580194629728794,0.0,0.0,0.2793098092079162,32.091156005859375,25.0,-157.46533203125,-5951.14453125,33.58060836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7225646972656,305.6219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,22433.205078125,20160.0,0.0,0.0,0.2278017550706863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690269649028778,0.2690325379371643,-5.5755931498424616e-06,0.0,0.0002311898279003,0.0,0.0,14.303825378417969,0.0,0.0,0.0,0.3248792886734009,4.0,0.0,1.0
455040,290.8542785644531,297.1499938964844,293.1499938964844,0.0073513691313564,-477.4466247558594,301.1322021484375,0.5149397850036621,0.050000000745058,0.0461241863667964,291.1988830566406,297.1499938964844,293.1499938964844,0.0060045230202376,-430.47467041015625,299.9172668457031,0.5149397850036621,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.0071423859335482,-363.6766662597656,300.9505615234375,0.5149397850036621,0.050000000745058,0.0358743667602539,290.5649719238281,297.1499938964844,293.1499938964844,0.0081161195412278,-538.3323364257812,301.71826171875,0.5149397850036621,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.0047462629154324,-1666.261474609375,298.5903015136719,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6858825683594,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6435546875,1.0,0.1653920710086822,0.632347583770752,0.632347583770752,0.999318778514862,1.0,-0.4914640486240387,0.18529012799263,0.3061739504337311,0.0580194629728794,0.0,0.0,0.2793098092079162,32.091156005859375,25.0,-157.46533203125,-5951.14453125,33.58060836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7225646972656,305.6219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,22433.205078125,20160.0,0.0,0.0,0.2278017550706863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690269649028778,0.2690325379371643,-5.5755931498424616e-06,0.0,0.0002311898279003,0.0,0.0,14.303825378417969,0.0,0.0,0.0,0.3248792886734009,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078426226973533,-502.8709106445313,301.4315185546875,0.5174076557159424,0.050000000745058,0.0460963994264602,291.2084350585937,297.1499938964844,293.1499938964844,0.0063547203317284,-453.5280151367188,300.1576843261719,0.5174076557159424,0.050000000745058,0.0485417284071445,290.78814697265625,297.1499938964844,293.1499938964844,0.0076367422007024,-384.0144348144531,301.263427734375,0.5174076557159424,0.050000000745058,0.0358527563512325,290.57379150390625,297.1499938964844,293.1499938964844,0.0087599335238337,-569.2355346679688,302.084228515625,0.5174076557159424,0.050000000745058,0.0485417284071445,291.5570068359375,297.1499938964844,293.1499938964844,0.004983885679394,-1752.8448486328125,298.7537841796875,0.5174076557159424,0.050000000745058,0.2302610576152801,292.5469055175781,291.1499938964844,258.7251281738281,258.06964111328125,279.17724609375,291.5533752441406,292.4333190917969,1.0,0.1639343649148941,0.6336694955825806,0.6336694955825806,0.9991484880447388,1.0,-0.4911679923534393,0.1853076219558715,0.3058603703975677,0.0586004145443439,0.0,0.0,0.1992935985326767,31.353111267089844,25.0,-521.91943359375,-5337.10693359375,32.935604095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5079650878906,304.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,21383.650390625,19080.0,0.0,0.0,0.2240276634693145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841315925121307,0.1841367185115814,-5.1269375944684725e-06,0.0,0.0002273596037412,0.0,0.0,8.783944129943848,0.0,0.0,0.0,0.2889054417610168,4.0,0.0,1.0
455160,290.88140869140625,297.1499938964844,293.1499938964844,0.0084509784355759,-534.4841918945312,301.7101745605469,0.5196946263313293,0.050000000745058,0.0460716784000396,291.21697998046875,297.1499938964844,293.1499938964844,0.0067774900235235,-482.2017822265625,300.3616943359375,0.5196946263313293,0.050000000745058,0.0485156960785388,290.8001708984375,297.1499938964844,293.1499938964844,0.0082452604547142,-409.1090393066406,301.5540466308594,0.5196946263313293,0.050000000745058,0.0358335264027118,290.5802001953125,297.1499938964844,293.1499938964844,0.0095743024721741,-607.39892578125,302.4422607421875,0.5196946263313293,0.050000000745058,0.0485156960785388,291.5677490234375,297.1499938964844,293.1499938964844,0.0052662435919046,-1861.4024658203125,298.8636474609375,0.5196946263313293,0.050000000745058,0.2301375716924667,292.2757873535156,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5645446777344,292.1070251464844,1.0,0.1626264154911041,0.634949266910553,0.634949266910553,0.998903751373291,1.0,-0.4909045994281769,0.1853264570236206,0.3055781126022339,0.0591763332486152,0.0,0.0,0.1507064551115036,30.69699478149414,25.0,-834.3169555664062,-4876.94970703125,32.36280822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3502502441406,304.19293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,19818.373046875,19080.0,0.0,0.0,0.218058630824089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378194093704223,0.1378240883350372,-4.6840104914736e-06,0.0,0.0002213018015027,0.0,0.0,5.947989940643311,0.0,0.0,0.0,0.2869381010532379,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.009956469759345,-605.54296875,302.2857360839844,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.0077782603912055,-546.9089965820312,300.7642822265625,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097499256953597,-465.4457092285156,302.153564453125,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116967111825943,-693.2999877929688,303.2037048339844,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059125968255102,-2108.426513671875,299.0507202148437,0.5237594246864319,0.050000000745058,0.2299292832612991,291.5762023925781,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4204406738281,1.0,0.1603968143463134,0.6373849511146545,0.6373849511146545,0.9984143376350404,1.0,-0.4904602766036987,0.1853628754615783,0.3050974011421203,0.0603045001626014,0.0,0.0,0.140785351395607,29.591854095458984,25.0,-930.0643310546876,-4833.35986328125,31.39928436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1451110839844,304.38262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,19198.203125,19080.0,0.0,0.0,0.1997274607419967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174428835511207,0.1174473911523819,-4.509152859100141e-06,0.0,0.0002026979927904,0.0,0.0,4.8615241050720215,0.0,0.0,0.0,0.2805308401584625,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.009956469759345,-605.54296875,302.2857360839844,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.0077782603912055,-546.9089965820312,300.7642822265625,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097499256953597,-465.4457092285156,302.153564453125,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116967111825943,-693.2999877929688,303.2037048339844,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059125968255102,-2108.426513671875,299.0507202148437,0.5237594246864319,0.050000000745058,0.2299292832612991,291.5762023925781,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4204406738281,1.0,0.1603968143463134,0.6373849511146545,0.6373849511146545,0.9984143376350404,1.0,-0.4904602766036987,0.1853628754615783,0.3050974011421203,0.0603045001626014,0.0,0.0,0.140785351395607,29.591854095458984,25.0,-930.0643310546876,-4833.35986328125,31.39928436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1451110839844,304.38262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,19198.203125,19080.0,0.0,0.0,0.1997274607419967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174428835511207,0.1174473911523819,-4.509152859100141e-06,0.0,0.0002026979927904,0.0,0.0,4.8615241050720215,0.0,0.0,0.0,0.2805308401584625,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116396257653832,-667.7020263671875,302.9523620605469,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088249146938323,-603.793212890625,301.2778015136719,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114465355873107,-515.1076049804688,302.8496398925781,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916442871094,297.1499938964844,293.1499938964844,0.0143091212958097,-769.879150390625,304.0619812011719,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.006549066863954,-2325.981689453125,299.3688049316406,0.5272058248519897,0.050000000745058,0.2297628819942474,291.09429931640625,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.0182189941406,1.0,0.1585946977138519,0.6396970748901367,0.6396970748901367,0.9979248642921448,1.0,-0.490105390548706,0.1854028850793838,0.3047025203704834,0.0613990798592567,0.0,0.0,0.1838637888431549,28.710906982421875,25.0,-574.7807006835938,-5293.57177734375,30.632349014282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7105407714844,306.17205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,19025.5859375,18000.0,0.0,0.0,0.176798939704895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338050961494445,0.1338095963001251,-4.497709142015083e-06,0.0,0.0001794284471543,0.0,0.0,5.543721675872803,0.0,0.0,0.0,0.2672814726829529,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116396257653832,-667.7020263671875,302.9523620605469,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088249146938323,-603.793212890625,301.2778015136719,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114465355873107,-515.1076049804688,302.8496398925781,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916442871094,297.1499938964844,293.1499938964844,0.0143091212958097,-769.879150390625,304.0619812011719,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.006549066863954,-2325.981689453125,299.3688049316406,0.5272058248519897,0.050000000745058,0.2297628819942474,291.09429931640625,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.0182189941406,1.0,0.1585946977138519,0.6396970748901367,0.6396970748901367,0.9979248642921448,1.0,-0.490105390548706,0.1854028850793838,0.3047025203704834,0.0613990798592567,0.0,0.0,0.1838637888431549,28.710906982421875,25.0,-574.7807006835938,-5293.57177734375,30.632349014282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7105407714844,306.17205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,19025.5859375,18000.0,0.0,0.0,0.176798939704895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338050961494445,0.1338095963001251,-4.497709142015083e-06,0.0,0.0001794284471543,0.0,0.0,5.543721675872803,0.0,0.0,0.0,0.2672814726829529,4.0,0.0,1.0
455460,290.94342041015625,297.1499938964844,293.1499938964844,0.0134346988052129,-717.0198364257812,303.6731262207031,0.5385737419128418,0.050000000745058,0.0458978600800037,291.256591796875,297.1499938964844,293.1499938964844,0.009862364269793,-649.0632934570312,301.8773498535156,0.5385737419128418,0.050000000745058,0.0483326576650142,290.8572082519531,297.1499938964844,293.1499938964844,0.0132785690948367,-554.9248657226562,303.60369873046875,0.5385737419128418,0.050000000745058,0.0356983356177806,290.630126953125,297.1499938964844,293.1499938964844,0.0431613028049469,-1368.1170654296875,304.075927734375,0.666496992111206,0.1034250110387802,0.0866764932870864,291.6151733398437,297.1499938964844,293.1499938964844,0.007131511811167,-2496.894287109375,299.80401611328125,0.5385737419128418,0.050000000745058,0.2292693108320236,290.8836669921875,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.8492736816406,1.0,0.157822847366333,0.6396809816360474,0.6396809816360474,0.9974364638328552,1.0,-0.535057544708252,0.2028830498456955,0.3321744799613952,0.0678566396236419,0.0,0.0,0.235264778137207,26.41928100585937,28.0,-277.13983154296875,-6021.3154296875,32.757022857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6440124511719,307.4788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17934.703125,18000.0,0.0,0.0,0.155118390917778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578446328639984,0.1578489243984222,-4.294574864616152e-06,0.0,0.000157425442012,0.0,0.0,6.287901401519775,0.0,0.0,0.0,0.2789956331253052,4.0,0.0,1.0
455520,290.94342041015625,297.1499938964844,293.1499938964844,0.0134346988052129,-717.0198364257812,303.6731262207031,0.5385737419128418,0.050000000745058,0.0458978600800037,291.256591796875,297.1499938964844,293.1499938964844,0.009862364269793,-649.0632934570312,301.8773498535156,0.5385737419128418,0.050000000745058,0.0483326576650142,290.8572082519531,297.1499938964844,293.1499938964844,0.0132785690948367,-554.9248657226562,303.60369873046875,0.5385737419128418,0.050000000745058,0.0356983356177806,290.630126953125,297.1499938964844,293.1499938964844,0.0431613028049469,-1368.1170654296875,304.075927734375,0.666496992111206,0.1034250110387802,0.0866764932870864,291.6151733398437,297.1499938964844,293.1499938964844,0.007131511811167,-2496.894287109375,299.80401611328125,0.5385737419128418,0.050000000745058,0.2292693108320236,290.8836669921875,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.8492736816406,1.0,0.157822847366333,0.6396809816360474,0.6396809816360474,0.9974364638328552,1.0,-0.535057544708252,0.2028830498456955,0.3321744799613952,0.0678566396236419,0.0,0.0,0.235264778137207,26.41928100585937,28.0,-277.13983154296875,-6021.3154296875,32.757022857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6440124511719,307.4788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17934.703125,18000.0,0.0,0.0,0.155118390917778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578446328639984,0.1578489243984222,-4.294574864616152e-06,0.0,0.000157425442012,0.0,0.0,6.287901401519775,0.0,0.0,0.0,0.2789956331253052,4.0,0.0,1.0
455580,290.9661560058594,297.1499938964844,293.1499938964844,0.0187806095927953,-851.6792602539062,304.1248474121094,0.5840134620666504,0.0688187852501869,0.0527814961969852,291.2698974609375,297.1499938964844,293.1499938964844,0.0109878983348608,-689.917724609375,302.5001220703125,0.551196277141571,0.050000000745058,0.0482336692512035,290.87744140625,297.1499938964844,293.1499938964844,0.017498081550002,-638.8287353515625,304.1261901855469,0.5756056308746338,0.0666090473532676,0.0395848341286182,290.74560546875,297.1499938964844,293.1499938964844,0.0806918293237686,-2053.05224609375,304.039794921875,0.7739987373352051,0.1439357548952102,0.1280046850442886,291.6365966796875,297.1499938964844,293.1499938964844,0.0076981671154499,-2645.206787109375,300.25860595703125,0.551196277141571,0.050000000745058,0.2287997603416443,290.77313232421875,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6334533691406,290.7672424316406,1.0,0.1595401614904403,0.638129472732544,0.638129472732544,0.9969480037689208,1.0,-0.5968852043151855,0.2269104570150375,0.3699747323989868,0.0762677490711212,0.0,0.0,0.2941895425319671,24.39859199523925,48.0,-74.1634292602539,-6961.87548828125,36.862892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8206481933594,308.31939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17829.279296875,18000.0,0.0,0.0,0.1387749165296554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196668267250061,0.1966726183891296,-4.350052677182248e-06,0.0,0.0001408388925483,0.0,0.0,8.031107902526855,0.0,0.0,0.0,0.2856045365333557,4.0,0.0,1.0
455640,290.9661560058594,297.1499938964844,293.1499938964844,0.0187806095927953,-851.6792602539062,304.1248474121094,0.5840134620666504,0.0688187852501869,0.0527814961969852,291.2698974609375,297.1499938964844,293.1499938964844,0.0109878983348608,-689.917724609375,302.5001220703125,0.551196277141571,0.050000000745058,0.0482336692512035,290.87744140625,297.1499938964844,293.1499938964844,0.017498081550002,-638.8287353515625,304.1261901855469,0.5756056308746338,0.0666090473532676,0.0395848341286182,290.74560546875,297.1499938964844,293.1499938964844,0.0806918293237686,-2053.05224609375,304.039794921875,0.7739987373352051,0.1439357548952102,0.1280046850442886,291.6365966796875,297.1499938964844,293.1499938964844,0.0076981671154499,-2645.206787109375,300.25860595703125,0.551196277141571,0.050000000745058,0.2287997603416443,290.77313232421875,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6334533691406,290.7672424316406,1.0,0.1595401614904403,0.638129472732544,0.638129472732544,0.9969480037689208,1.0,-0.5968852043151855,0.2269104570150375,0.3699747323989868,0.0762677490711212,0.0,0.0,0.2941895425319671,24.39859199523925,48.0,-74.1634292602539,-6961.87548828125,36.862892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8206481933594,308.31939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17829.279296875,18000.0,0.0,0.0,0.1387749165296554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196668267250061,0.1966726183891296,-4.350052677182248e-06,0.0,0.0001408388925483,0.0,0.0,8.031107902526855,0.0,0.0,0.0,0.2856045365333557,4.0,0.0,1.0
455700,291.00152587890625,297.1499938964844,293.1499938964844,0.0355169586837291,-1163.2725830078125,304.098876953125,0.6572209000587463,0.0895628407597541,0.0720701515674591,291.2776184082031,297.1499938964844,293.1499938964844,0.0115752015262842,-708.1640014648438,302.8143005371094,0.5588240623474121,0.050000000745058,0.048180267214775,290.9055480957031,297.1499938964844,293.1499938964844,0.0341179743409156,-889.580322265625,304.1001892089844,0.654552698135376,0.089899905025959,0.0553846359252929,290.8143920898437,297.1499938964844,293.1499938964844,0.0943835377693176,-2324.088134765625,304.03497314453125,0.8163695335388184,0.1608818620443344,0.1448048800230026,291.651123046875,297.1499938964844,293.1499938964844,0.0079628368839621,-2707.786376953125,300.4863586425781,0.5588240623474121,0.050000000745058,0.2285464406013488,290.7600402832031,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,291.6475524902344,290.7505187988281,1.0,0.1644181758165359,0.6354455351829529,0.6354455351829529,0.996703803539276,1.0,-0.6587852239608765,0.2509685754776001,0.407816618680954,0.0842230394482612,0.0,0.0,0.3214835822582245,23.54987525939941,48.0,-66.03604888916016,-7571.78173828125,42.64143753051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.62957763671875,308.327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17801.0859375,18000.0,0.0,0.0,0.1335038393735885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187893390655517,0.2187937349081039,-4.394578809296945e-06,0.0,0.0001354894338874,0.0,0.0,9.095775604248049,0.0,0.0,0.0,0.2898597419261932,4.0,0.0,1.0
455760,291.0546264648437,297.1499938964844,293.1499938964844,0.051853347569704,-1434.918701171875,304.0785827636719,0.7074161171913147,0.1063621789216995,0.088763915002346,291.2862243652344,297.1499938964844,293.1499938964844,0.0122615760192275,-729.1102294921875,303.1221618652344,0.5589708089828491,0.050000000745058,0.0481790490448474,290.950439453125,297.1499938964844,293.1499938964844,0.0532840266823768,-1135.043212890625,304.0746459960937,0.7116319537162781,0.1095235720276832,0.0702375024557113,290.8787536621094,297.1499938964844,293.1499938964844,0.1079897657036781,-2591.520263671875,304.0311584472656,0.8438457250595093,0.1778249591588974,0.1608551740646362,291.66912841796875,297.1499938964844,293.1499938964844,0.0082503575831651,-2777.7353515625,300.6932373046875,0.5589708089828491,0.050000000745058,0.2285406738519668,290.7124938964844,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,291.6650695800781,290.6889038085937,1.0,0.1714626550674438,0.6328169703483582,0.6328169703483582,0.9968473315238952,1.0,-0.7158998250961304,0.273173987865448,0.4427258372306824,0.0917406603693962,0.0,0.0,0.3551518023014068,24.007986068725582,36.0,-109.50635528564452,-8157.9990234375,50.08638381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2606201171875,308.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17745.921875,18000.0,0.0,0.0,0.1305774450302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449041455984115,0.2449086010456085,-4.448210347618442e-06,0.0,0.0001325195044046,0.0,0.0,10.408227920532228,0.0,0.0,0.0,0.2952442169189453,4.0,0.0,1.0
455820,291.1749267578125,297.1499938964844,293.1499938964844,0.0770866274833679,-1882.76025390625,304.0609741210937,0.7900532484054565,0.1350755840539932,0.1157468929886818,291.30682373046875,297.1499938964844,293.1499938964844,0.0137441176921129,-768.5230102539062,303.72918701171875,0.5757113695144653,0.050000000745058,0.048075083643198,291.0569763183594,297.1499938964844,293.1499938964844,0.0826437398791313,-1545.4185791015625,304.0515441894531,0.8049813508987427,0.143678605556488,0.0950760692358017,290.9999694824219,297.1499938964844,293.1499938964844,0.1358653604984283,-3118.505859375,304.0244445800781,0.9198814034461976,0.2107837498188018,0.1922338455915451,291.7135925292969,297.1499938964844,293.1499938964844,0.0087997671216726,-2903.591064453125,301.07421875,0.5757113695144653,0.050000000745058,0.2280475050210952,290.6054077148437,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015930175781,1.0,0.1780290603637695,0.6283511519432068,0.6283511519432068,0.9971343874931335,1.0,-0.8150365352630615,0.3117970824241638,0.5032394528388977,0.1056433990597724,0.0,0.0,0.4362177848815918,22.289072036743164,25.0,-60.62862396240234,-9409.32421875,61.65938568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07550048828125,308.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17490.7734375,18000.0,0.0,0.0,0.1321756094694137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267696797847748,0.3267743289470672,-4.646240995498374e-06,0.0,0.0001341414317721,0.0,0.0,15.029526710510254,0.0,0.0,0.0,0.3143910467624664,4.0,0.0,1.0
455880,291.1749267578125,297.1499938964844,293.1499938964844,0.0770866274833679,-1882.76025390625,304.0609741210937,0.7900532484054565,0.1350755840539932,0.1157468929886818,291.30682373046875,297.1499938964844,293.1499938964844,0.0137441176921129,-768.5230102539062,303.72918701171875,0.5757113695144653,0.050000000745058,0.048075083643198,291.0569763183594,297.1499938964844,293.1499938964844,0.0826437398791313,-1545.4185791015625,304.0515441894531,0.8049813508987427,0.143678605556488,0.0950760692358017,290.9999694824219,297.1499938964844,293.1499938964844,0.1358653604984283,-3118.505859375,304.0244445800781,0.9198814034461976,0.2107837498188018,0.1922338455915451,291.7135925292969,297.1499938964844,293.1499938964844,0.0087997671216726,-2903.591064453125,301.07421875,0.5757113695144653,0.050000000745058,0.2280475050210952,290.6054077148437,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015930175781,1.0,0.1780290603637695,0.6283511519432068,0.6283511519432068,0.9971343874931335,1.0,-0.8150365352630615,0.3117970824241638,0.5032394528388977,0.1056433990597724,0.0,0.0,0.4362177848815918,22.289072036743164,25.0,-60.62862396240234,-9409.32421875,61.65938568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07550048828125,308.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17490.7734375,18000.0,0.0,0.0,0.1321756094694137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267696797847748,0.3267743289470672,-4.646240995498374e-06,0.0,0.0001341414317721,0.0,0.0,15.029526710510254,0.0,0.0,0.0,0.3143910467624664,4.0,0.0,1.0
455940,291.29547119140625,297.1499938964844,293.1499938964844,0.0974185168743133,-2263.180419921875,304.0569152832031,0.8740995526313782,0.1606701463460922,0.1391851156949997,291.3321228027344,297.1499938964844,293.1499938964844,0.0168695822358131,-850.9690551757812,304.1375427246094,0.6209678053855896,0.0627754926681518,0.0520385541021823,291.16656494140625,297.1499938964844,293.1499938964844,0.1070277690887451,-1900.0657958984373,304.0439147949219,0.8975216746330261,0.1744840592145919,0.1169683709740638,291.11181640625,297.1499938964844,293.1499938964844,0.1489631235599517,-3349.84033203125,304.0479736328125,0.9852830171585084,0.2425273805856704,0.2060113102197647,291.7646484375,297.1499938964844,293.1499938964844,0.0092751691117882,-2995.930908203125,301.4468078613281,0.6036735773086548,0.050000000745058,0.2273620814085006,290.6044921875,291.1499938964844,258.75,258.0487060546875,279.1181640625,291.76025390625,290.604736328125,1.0,0.1808443963527679,0.6253884434700012,0.6253884434700012,0.9974215030670166,1.0,-0.8901336789131165,0.3411605954170227,0.5489730834960938,0.1173296719789505,0.0,0.0,0.5092968940734863,19.38970947265625,45.0,0.8849416971206665,-10357.2958984375,69.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4953918457031,307.6561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17268.306640625,18000.0,0.0,0.0,0.1433614641427993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270473420619964,0.4270523488521576,-5.025324298912892e-06,0.0,0.0001454936573281,0.0,0.0,22.28179359436035,0.0,0.0,0.0,0.3435102105140686,4.0,0.0,1.0
456000,291.29547119140625,297.1499938964844,293.1499938964844,0.0974185168743133,-2263.180419921875,304.0569152832031,0.8740995526313782,0.1606701463460922,0.1391851156949997,291.3321228027344,297.1499938964844,293.1499938964844,0.0168695822358131,-850.9690551757812,304.1375427246094,0.6209678053855896,0.0627754926681518,0.0520385541021823,291.16656494140625,297.1499938964844,293.1499938964844,0.1070277690887451,-1900.0657958984373,304.0439147949219,0.8975216746330261,0.1744840592145919,0.1169683709740638,291.11181640625,297.1499938964844,293.1499938964844,0.1489631235599517,-3349.84033203125,304.0479736328125,0.9852830171585084,0.2425273805856704,0.2060113102197647,291.7646484375,297.1499938964844,293.1499938964844,0.0092751691117882,-2995.930908203125,301.4468078613281,0.6036735773086548,0.050000000745058,0.2273620814085006,290.6044921875,291.1499938964844,258.75,258.0487060546875,279.1181640625,291.76025390625,290.604736328125,1.0,0.1808443963527679,0.6253884434700012,0.6253884434700012,0.9974215030670166,1.0,-0.8901336789131165,0.3411605954170227,0.5489730834960938,0.1173296719789505,0.0,0.0,0.5092968940734863,19.38970947265625,45.0,0.8849416971206665,-10357.2958984375,69.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4953918457031,307.6561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17268.306640625,18000.0,0.0,0.0,0.1433614641427993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270473420619964,0.4270523488521576,-5.025324298912892e-06,0.0,0.0001454936573281,0.0,0.0,22.28179359436035,0.0,0.0,0.0,0.3435102105140686,4.0,0.0,1.0
456060,291.4119567871094,297.1499938964844,293.1499938964844,0.1163391172885894,-2610.07373046875,304.0564270019531,0.9234043955802916,0.1840327680110931,0.1606320291757583,291.3965148925781,297.1499938964844,293.1499938964844,0.0447978377342224,-1380.6951904296875,304.0949401855469,0.7320736050605774,0.0958881825208664,0.0841378569602966,291.27374267578125,297.1499938964844,293.1499938964844,0.1304574757814407,-2227.400390625,304.0402526855469,0.956878662109375,0.2030036449432373,0.1372475177049636,291.1641540527344,297.1499938964844,293.1499938964844,0.1462921947240829,-3296.152099609375,304.0842590332031,0.983655333518982,0.2834981977939605,0.2024351954460144,291.8172607421875,297.1499938964844,293.1499938964844,0.0097797447815537,-3087.892333984375,301.79803466796875,0.6061863303184509,0.050000000745058,0.2273052334785461,290.6161193847656,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6102294921875,1.0,0.1931785643100738,0.6223315596580505,0.6223315596580505,0.9982483983039856,1.0,-0.9741488695144652,0.3743479251861572,0.5998009443283081,0.1310417652130127,0.0,0.0,0.5791823863983154,19.998046875,63.0,-16.029640197753906,-11187.2265625,85.63832092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.840576171875,306.87713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17046.783203125,18000.0,0.0,0.0,0.1618382632732391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411570072174072,0.5411626696586609,-5.633717137243366e-06,0.0,0.0001642452698433,0.0,0.0,33.39190673828125,0.0,0.0,0.0,0.3815365731716156,4.0,0.0,1.0
456120,291.4119567871094,297.1499938964844,293.1499938964844,0.1163391172885894,-2610.07373046875,304.0564270019531,0.9234043955802916,0.1840327680110931,0.1606320291757583,291.3965148925781,297.1499938964844,293.1499938964844,0.0447978377342224,-1380.6951904296875,304.0949401855469,0.7320736050605774,0.0958881825208664,0.0841378569602966,291.27374267578125,297.1499938964844,293.1499938964844,0.1304574757814407,-2227.400390625,304.0402526855469,0.956878662109375,0.2030036449432373,0.1372475177049636,291.1641540527344,297.1499938964844,293.1499938964844,0.1462921947240829,-3296.152099609375,304.0842590332031,0.983655333518982,0.2834981977939605,0.2024351954460144,291.8172607421875,297.1499938964844,293.1499938964844,0.0097797447815537,-3087.892333984375,301.79803466796875,0.6061863303184509,0.050000000745058,0.2273052334785461,290.6161193847656,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6102294921875,1.0,0.1931785643100738,0.6223315596580505,0.6223315596580505,0.9982483983039856,1.0,-0.9741488695144652,0.3743479251861572,0.5998009443283081,0.1310417652130127,0.0,0.0,0.5791823863983154,19.998046875,63.0,-16.029640197753906,-11187.2265625,85.63832092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.840576171875,306.87713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17046.783203125,18000.0,0.0,0.0,0.1618382632732391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411570072174072,0.5411626696586609,-5.633717137243366e-06,0.0,0.0001642452698433,0.0,0.0,33.39190673828125,0.0,0.0,0.0,0.3815365731716156,4.0,0.0,1.0
456180,291.52325439453125,297.1499938964844,293.1499938964844,0.1356817930936813,-2954.196044921875,304.0553894042969,0.9366527199745178,0.2054972499608993,0.1803869754076004,291.49188232421875,297.1499938964844,293.1499938964844,0.067286193370819,-1794.9390869140625,304.0760803222656,0.7768579125404358,0.1210095211863517,0.1094405576586723,291.3769836425781,297.1499938964844,293.1499938964844,0.1546914279460907,-2554.3037109375,304.03643798828125,0.9731132388114928,0.2296013981103897,0.1561882942914962,291.22467041015625,297.1499938964844,293.1499938964844,0.1697368919849395,-3717.23095703125,304.0660705566406,0.9928940534591676,0.3216093480587005,0.22681924700737,291.8707580566406,297.1499938964844,293.1499938964844,0.010398581624031,-3207.234375,302.10968017578125,0.5888161659240723,0.050000000745058,0.2277030348777771,290.5135803222656,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.86700439453125,290.4983825683594,1.0,0.2126042544841766,0.6185258030891418,0.6185258030891418,0.9990753531455994,1.0,-1.080697774887085,0.4165366888046264,0.6641611456871033,0.1500832587480545,0.0,0.0,0.6698848605155945,23.404129028320312,81.0,-127.63707733154295,-12159.658203125,114.69660186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21783447265625,306.02117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,16464.060546875,18000.0,0.0,0.0,0.1865675002336502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954084634780884,0.6954150795936584,-6.659953214693815e-06,0.0,0.0001893422886496,0.0,0.0,54.19744110107422,0.0,0.0,0.0,0.4399850964546203,4.0,0.0,1.0
456240,291.52325439453125,297.1499938964844,293.1499938964844,0.1356817930936813,-2954.196044921875,304.0553894042969,0.9366527199745178,0.2054972499608993,0.1803869754076004,291.49188232421875,297.1499938964844,293.1499938964844,0.067286193370819,-1794.9390869140625,304.0760803222656,0.7768579125404358,0.1210095211863517,0.1094405576586723,291.3769836425781,297.1499938964844,293.1499938964844,0.1546914279460907,-2554.3037109375,304.03643798828125,0.9731132388114928,0.2296013981103897,0.1561882942914962,291.22467041015625,297.1499938964844,293.1499938964844,0.1697368919849395,-3717.23095703125,304.0660705566406,0.9928940534591676,0.3216093480587005,0.22681924700737,291.8707580566406,297.1499938964844,293.1499938964844,0.010398581624031,-3207.234375,302.10968017578125,0.5888161659240723,0.050000000745058,0.2277030348777771,290.5135803222656,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.86700439453125,290.4983825683594,1.0,0.2126042544841766,0.6185258030891418,0.6185258030891418,0.9990753531455994,1.0,-1.080697774887085,0.4165366888046264,0.6641611456871033,0.1500832587480545,0.0,0.0,0.6698848605155945,23.404129028320312,81.0,-127.63707733154295,-12159.658203125,114.69660186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21783447265625,306.02117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,16464.060546875,18000.0,0.0,0.0,0.1865675002336502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954084634780884,0.6954150795936584,-6.659953214693815e-06,0.0,0.0001893422886496,0.0,0.0,54.19744110107422,0.0,0.0,0.0,0.4399850964546203,4.0,0.0,1.0
456300,291.5770263671875,297.1499938964844,293.1499938964844,0.1454019844532013,-3123.38818359375,304.0549011230469,0.9314019680023192,0.2155412286520004,0.1896768361330032,291.54278564453125,297.1499938964844,293.1499938964844,0.0771242678165435,-1984.5892333984373,304.0716857910156,0.7849838137626648,0.1320193856954574,0.1203752011060714,291.4272155761719,297.1499938964844,293.1499938964844,0.1669948697090149,-2716.182861328125,304.03472900390625,0.9704136848449708,0.2422007918357849,0.1651938259601593,291.26934814453125,297.1499938964844,293.1499938964844,0.1889986246824264,-4055.27099609375,304.0462341308594,0.9974302053451538,0.3372373878955841,0.2464495450258255,291.8984680175781,297.1499938964844,293.1499938964844,0.0107387797906994,-3272.020751953125,302.2540588378906,0.5742813944816589,0.050000000745058,0.2280785590410232,290.4396057128906,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,291.8948059082031,290.42266845703125,1.0,0.2245523035526275,0.6164659857749939,0.6164659857749939,0.9994888305664062,1.0,-1.1397892236709597,0.4399845600128174,0.6998046636581421,0.1615215092897415,0.0,0.0,0.7245882153511047,26.188196182250977,81.0,-170.09178161621094,-12695.630859375,134.85601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4316101074219,305.60162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,16077.755859375,18000.0,0.0,0.0,0.2010855376720428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952181100845337,0.7952255606651306,-7.476049177057575e-06,0.0,0.0002040762628894,0.0,0.0,72.15682220458984,0.0,0.0,0.0,0.4813624620437622,4.0,0.0,1.0
456360,291.6296691894531,297.1499938964844,293.1499938964844,0.1551639437675476,-3291.057373046875,304.054443359375,0.9199690222740172,0.2251294553279876,0.198583647608757,291.5944519042969,297.1499938964844,293.1499938964844,0.0862748697400093,-2165.459716796875,304.0693054199219,0.78587406873703,0.14223313331604,0.1305248588323593,291.4765625,297.1499938964844,293.1499938964844,0.1794334799051284,-2877.357421875,304.0330810546875,0.961903989315033,0.2543307840824127,0.1738929152488708,291.3240661621094,297.1499938964844,293.1499938964844,0.2118410170078277,-4447.29296875,304.0235595703125,0.9990000128746032,0.3503252863883972,0.2689832746982574,291.9271240234375,297.1499938964844,293.1499938964844,0.0111045446246862,-3340.753662109375,302.3906555175781,0.5567927360534668,0.050000000745058,0.2285985797643661,290.3526611328125,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,291.92352294921875,290.3337097167969,1.0,0.2377107143402099,0.6142374277114868,0.6142374277114868,0.999591052532196,1.0,-1.2007725238800049,0.4642706513404846,0.736501932144165,0.1735449582338333,0.0,0.0,0.786369800567627,29.815195083618164,99.0,-210.60777282714844,-13227.369140625,159.2110137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.67401123046875,305.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,15711.390625,18000.0,0.0,0.0,0.2168632447719574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073774814605712,0.9073860049247742,-8.552810868422966e-06,0.0,0.000220088622882,0.0,0.0,97.48494720458984,0.0,0.0,0.0,0.5304135084152222,4.0,0.0,1.0
