time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.731689453125,297.1499938964844,293.1499938964844,0.1749922335147857,-3625.5166015625,304.05322265625,0.8901708126068115,0.2429592013359069,0.2152665853500366,291.6988830566406,297.1499938964844,293.1499938964844,0.1035095006227493,-2508.342529296875,304.0675354003906,0.7747886180877686,0.1604748517274856,0.1487810164690017,291.5729675292969,297.1499938964844,293.1499938964844,0.2049229592084884,-3200.774658203125,304.029541015625,0.933117687702179,0.2771812975406647,0.1903718411922454,291.4577331542969,297.1499938964844,293.1499938964844,0.2668211162090301,-5357.81787109375,303.9738464355469,0.9990000128746032,0.3695529997348785,0.319975197315216,291.987548828125,297.1499938964844,293.1499938964844,0.0119257597252726,-3492.2431640625,302.63885498046875,0.5202110409736633,0.050000000745058,0.2300903648138046,290.1309814453125,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.10711669921875,1.0,0.2667874693870544,0.6093457937240601,0.6093457937240601,0.9997954964637756,1.0,-1.3254841566085815,0.5142084360122681,0.8112757802009583,0.1982806771993637,0.0,0.0,0.93623149394989,39.66518783569336,102.0,-299.063720703125,-14202.25390625,221.67349243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3008117675781,304.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,15382.1689453125,18000.0,0.0,0.0,0.2513230741024017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450859308242798,1.1450973749160769,-1.1441053175076377e-05,0.0,0.0002550609642639,0.0,0.0,173.2977294921875,0.0,0.0,0.0,0.6399568915367126,4.0,0.0,1.0
456480,291.731689453125,297.1499938964844,293.1499938964844,0.1749922335147857,-3625.5166015625,304.05322265625,0.8901708126068115,0.2429592013359069,0.2152665853500366,291.6988830566406,297.1499938964844,293.1499938964844,0.1035095006227493,-2508.342529296875,304.0675354003906,0.7747886180877686,0.1604748517274856,0.1487810164690017,291.5729675292969,297.1499938964844,293.1499938964844,0.2049229592084884,-3200.774658203125,304.029541015625,0.933117687702179,0.2771812975406647,0.1903718411922454,291.4577331542969,297.1499938964844,293.1499938964844,0.2668211162090301,-5357.81787109375,303.9738464355469,0.9990000128746032,0.3695529997348785,0.319975197315216,291.987548828125,297.1499938964844,293.1499938964844,0.0119257597252726,-3492.2431640625,302.63885498046875,0.5202110409736633,0.050000000745058,0.2300903648138046,290.1309814453125,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.10711669921875,1.0,0.2667874693870544,0.6093457937240601,0.6093457937240601,0.9997954964637756,1.0,-1.3254841566085815,0.5142084360122681,0.8112757802009583,0.1982806771993637,0.0,0.0,0.93623149394989,39.66518783569336,102.0,-299.063720703125,-14202.25390625,221.67349243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3008117675781,304.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,15382.1689453125,18000.0,0.0,0.0,0.2513230741024017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450859308242798,1.1450973749160769,-1.1441053175076377e-05,0.0,0.0002550609642639,0.0,0.0,173.2977294921875,0.0,0.0,0.0,0.6399568915367126,4.0,0.0,1.0
456540,291.8290405273437,297.1499938964844,293.1499938964844,0.1954881697893142,-3963.71337890625,304.0513000488281,0.8683634996414185,0.2591511905193329,0.2304527461528778,291.8039855957031,297.1499938964844,293.1499938964844,0.1200953051447868,-2830.309326171875,304.0674133300781,0.7640553712844849,0.1759355664253235,0.1643687784671783,291.6659851074219,297.1499938964844,293.1499938964844,0.2315407544374466,-3529.90478515625,304.0252990722656,0.9103292226791382,0.2982721626758575,0.2056072801351547,291.60614013671875,297.1499938964844,293.1499938964844,0.315903902053833,-6135.767578125,303.9528503417969,0.9940136075019836,0.3823316395282745,0.3595079183578491,292.0517272949219,297.1499938964844,293.1499938964844,0.012862623669207,-3660.1015625,302.8547058105469,0.4949695467948913,0.050000000745058,0.2317585498094558,289.83544921875,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.8065795898437,1.0,0.2920912802219391,0.6051551103591919,0.6051551103591919,1.0,1.0,-1.4294898509979248,0.5560777187347412,0.8734121322631836,0.2191884517669677,0.0,0.0,1.0,50.30769729614258,105.0,-396.90338134765625,-14780.5869140625,288.3571472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2352905273437,303.53240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,16555.345703125,19080.0,0.0,0.0,0.2876429557800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077532052993774,1.307767391204834,-1.4129268492979463e-05,0.0,0.000291921023745,0.0,0.0,248.7379608154297,0.0,0.0,0.0,0.7314848899841309,4.0,0.0,1.0
456600,291.8290405273437,297.1499938964844,293.1499938964844,0.1954881697893142,-3963.71337890625,304.0513000488281,0.8683634996414185,0.2591511905193329,0.2304527461528778,291.8039855957031,297.1499938964844,293.1499938964844,0.1200953051447868,-2830.309326171875,304.0674133300781,0.7640553712844849,0.1759355664253235,0.1643687784671783,291.6659851074219,297.1499938964844,293.1499938964844,0.2315407544374466,-3529.90478515625,304.0252990722656,0.9103292226791382,0.2982721626758575,0.2056072801351547,291.60614013671875,297.1499938964844,293.1499938964844,0.315903902053833,-6135.767578125,303.9528503417969,0.9940136075019836,0.3823316395282745,0.3595079183578491,292.0517272949219,297.1499938964844,293.1499938964844,0.012862623669207,-3660.1015625,302.8547058105469,0.4949695467948913,0.050000000745058,0.2317585498094558,289.83544921875,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.8065795898437,1.0,0.2920912802219391,0.6051551103591919,0.6051551103591919,1.0,1.0,-1.4294898509979248,0.5560777187347412,0.8734121322631836,0.2191884517669677,0.0,0.0,1.0,50.30769729614258,105.0,-396.90338134765625,-14780.5869140625,288.3571472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2352905273437,303.53240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,16555.345703125,19080.0,0.0,0.0,0.2876429557800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077532052993774,1.307767391204834,-1.4129268492979463e-05,0.0,0.000291921023745,0.0,0.0,248.7379608154297,0.0,0.0,0.0,0.7314848899841309,4.0,0.0,1.0
456660,291.9214782714844,297.1499938964844,293.1499938964844,0.2158964574337005,-4292.439453125,304.0502624511719,0.8502615094184875,0.2738701701164245,0.244344487786293,291.9041748046875,297.1499938964844,293.1499938964844,0.1361354738473892,-3132.9072265625,304.0682373046875,0.7535369992256165,0.1897172927856445,0.1781177371740341,291.7552795410156,297.1499938964844,293.1499938964844,0.2583800554275512,-3852.817138671875,304.022216796875,0.8926424384117126,0.3177610039710998,0.2197439074516296,291.7191772460937,297.1499938964844,293.1499938964844,0.3428916931152344,-6532.9931640625,303.9732666015625,0.970320165157318,0.398454487323761,0.3738598525524139,292.1173095703125,297.1499938964844,293.1499938964844,0.0138830272480845,-3830.524658203125,303.0503234863281,0.4739827513694763,0.050000000745058,0.2336445599794387,289.5284729003906,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5043640136719,1.0,0.3131696581840515,0.602557361125946,0.602557361125946,1.0,1.0,-1.4998422861099243,0.5847543478012085,0.9150879383087158,0.2334258705377578,0.0,0.0,1.0,61.63174819946289,108.0,-407.9280700683594,-15096.9677734375,348.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6513671875,303.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18479.21484375,19080.0,0.0,0.0,0.3224804103374481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826251029968262,1.3826408386230469,-1.5787554730195552e-05,0.0,0.0003272766189184,0.0,0.0,293.8794860839844,0.0,0.0,0.0,0.7557756304740906,4.0,0.0,1.0
456720,291.9214782714844,297.1499938964844,293.1499938964844,0.2158964574337005,-4292.439453125,304.0502624511719,0.8502615094184875,0.2738701701164245,0.244344487786293,291.9041748046875,297.1499938964844,293.1499938964844,0.1361354738473892,-3132.9072265625,304.0682373046875,0.7535369992256165,0.1897172927856445,0.1781177371740341,291.7552795410156,297.1499938964844,293.1499938964844,0.2583800554275512,-3852.817138671875,304.022216796875,0.8926424384117126,0.3177610039710998,0.2197439074516296,291.7191772460937,297.1499938964844,293.1499938964844,0.3428916931152344,-6532.9931640625,303.9732666015625,0.970320165157318,0.398454487323761,0.3738598525524139,292.1173095703125,297.1499938964844,293.1499938964844,0.0138830272480845,-3830.524658203125,303.0503234863281,0.4739827513694763,0.050000000745058,0.2336445599794387,289.5284729003906,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5043640136719,1.0,0.3131696581840515,0.602557361125946,0.602557361125946,1.0,1.0,-1.4998422861099243,0.5847543478012085,0.9150879383087158,0.2334258705377578,0.0,0.0,1.0,61.63174819946289,108.0,-407.9280700683594,-15096.9677734375,348.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6513671875,303.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18479.21484375,19080.0,0.0,0.0,0.3224804103374481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826251029968262,1.3826408386230469,-1.5787554730195552e-05,0.0,0.0003272766189184,0.0,0.0,293.8794860839844,0.0,0.0,0.0,0.7557756304740906,4.0,0.0,1.0
456780,292.0088806152344,297.1499938964844,293.1499938964844,0.2352110743522644,-4595.9140625,304.0513916015625,0.841812789440155,0.2872661352157593,0.2569276094436645,291.9973449707031,297.1499938964844,293.1499938964844,0.1514848470687866,-3414.6279296875,304.0699462890625,0.7502669095993042,0.2023749202489853,0.1906502246856689,291.8406677246094,297.1499938964844,293.1499938964844,0.2842323780059814,-4155.3642578125,304.0218200683594,0.8853500485420227,0.3357816636562347,0.2327650189399719,291.80938720703125,297.1499938964844,293.1499938964844,0.3719834387302398,-6960.287109375,303.98358154296875,0.9582425355911256,0.4163889586925506,0.3908922374248504,292.1831359863281,297.1499938964844,293.1499938964844,0.0148732177913188,-3981.5966796875,303.2310791015625,0.4554653465747833,0.050000000745058,0.2351795136928558,289.2613525390625,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.24395751953125,1.0,0.3311011493206024,0.6003862023353577,0.6003862023353577,1.0,1.0,-1.5679172277450562,0.6128625869750977,0.9550547003746032,0.2474062442779541,0.0,0.0,1.0,71.10617065429688,111.0,-359.8421936035156,-15496.5634765625,408.5866394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.529541015625,302.8824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18913.3671875,19080.0,0.0,0.0,0.3540692031383514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398774266242981,1.3987903594970703,-1.615849760128185e-05,0.0,0.000359335244866,0.0,0.0,304.2977905273437,0.0,0.0,0.0,0.763877272605896,4.0,0.0,1.0
456840,292.0088806152344,297.1499938964844,293.1499938964844,0.2352110743522644,-4595.9140625,304.0513916015625,0.841812789440155,0.2872661352157593,0.2569276094436645,291.9973449707031,297.1499938964844,293.1499938964844,0.1514848470687866,-3414.6279296875,304.0699462890625,0.7502669095993042,0.2023749202489853,0.1906502246856689,291.8406677246094,297.1499938964844,293.1499938964844,0.2842323780059814,-4155.3642578125,304.0218200683594,0.8853500485420227,0.3357816636562347,0.2327650189399719,291.80938720703125,297.1499938964844,293.1499938964844,0.3719834387302398,-6960.287109375,303.98358154296875,0.9582425355911256,0.4163889586925506,0.3908922374248504,292.1831359863281,297.1499938964844,293.1499938964844,0.0148732177913188,-3981.5966796875,303.2310791015625,0.4554653465747833,0.050000000745058,0.2351795136928558,289.2613525390625,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.24395751953125,1.0,0.3311011493206024,0.6003862023353577,0.6003862023353577,1.0,1.0,-1.5679172277450562,0.6128625869750977,0.9550547003746032,0.2474062442779541,0.0,0.0,1.0,71.10617065429688,111.0,-359.8421936035156,-15496.5634765625,408.5866394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.529541015625,302.8824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18913.3671875,19080.0,0.0,0.0,0.3540692031383514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398774266242981,1.3987903594970703,-1.615849760128185e-05,0.0,0.000359335244866,0.0,0.0,304.2977905273437,0.0,0.0,0.0,0.763877272605896,4.0,0.0,1.0
456900,292.05059814453125,297.1499938964844,293.1499938964844,0.2441133260726928,-4733.04248046875,304.0531311035156,0.8394034504890442,0.2935260534286499,0.2627905309200287,292.0414123535156,297.1499938964844,293.1499938964844,0.1586792916059494,-3543.9150390625,304.0714111328125,0.7499552369117737,0.2083219438791275,0.1965258121490478,291.8817443847656,297.1499938964844,293.1499938964844,0.2963461577892303,-4294.1123046875,304.0231018066406,0.8836496472358704,0.3442977368831634,0.2389019876718521,291.8509216308594,297.1499938964844,293.1499938964844,0.3859809637069702,-7162.23828125,303.9884033203125,0.9547921419143676,0.4252128303050995,0.3993990421295166,292.2154235839844,297.1499938964844,293.1499938964844,0.0153354201465845,-4045.966064453125,303.3180847167969,0.4480989873409271,0.050000000745058,0.2358462065458297,289.1598205566406,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.2124938964844,289.1464538574219,1.0,0.3391073644161224,0.5994312763214111,0.5994312763214111,1.0,1.0,-1.6003917455673218,0.6263673305511475,0.9740244150161744,0.2541367709636688,0.0,0.0,1.0,75.2994613647461,111.0,-311.411376953125,-15749.205078125,437.8293762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6033935546875,302.9189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18992.51953125,20160.0,0.0,0.0,0.3685088455677032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401698112487793,1.401714324951172,-1.6226122170337476e-05,0.0,0.0003739896346814,0.0,0.0,306.21002197265625,0.0,0.0,0.0,0.7803441882133484,4.0,0.0,1.0
456960,292.09100341796875,297.1499938964844,293.1499938964844,0.2521493434906006,-4854.88330078125,304.05615234375,0.8377570509910583,0.299520194530487,0.2683962881565094,292.0838928222656,297.1499938964844,293.1499938964844,0.1652972400188446,-3660.95556640625,304.0736999511719,0.7501672506332397,0.2140219509601593,0.202154591679573,291.92169189453125,297.1499938964844,293.1499938964844,0.3074648082256317,-4419.39208984375,304.0260009765625,0.8827728629112244,0.3525153696537018,0.2448146939277649,291.8908996582031,297.1499938964844,293.1499938964844,0.3988302946090698,-7344.666015625,303.99444580078125,0.9524666666984558,0.433819979429245,0.4077209234237671,292.2469482421875,297.1499938964844,293.1499938964844,0.0157496985048055,-4098.423828125,303.404052734375,0.4420240223407745,0.050000000745058,0.2364573627710342,289.0954895019531,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.2441711425781,289.0888366699219,1.0,0.3465692400932312,0.5985490083694458,0.5985490083694458,1.0,1.0,-1.6317039728164673,0.6394397020339966,0.9922643303871156,0.2606551051139831,0.0,0.0,1.0,79.18812561035156,114.0,-231.2071685791016,-16097.6201171875,466.5814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7370910644531,303.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19776.248046875,20160.0,0.0,0.0,0.3821402192115783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303263425827026,1.4303432703018188,-1.6895692169782706e-05,0.0,0.0003878237330354,0.0,0.0,325.3580017089844,0.0,0.0,0.0,0.7814473509788513,4.0,0.0,1.0
457020,292.16778564453125,297.1499938964844,293.1499938964844,0.2664823532104492,-5068.466796875,304.0635986328125,0.835995078086853,0.3107706606388092,0.2788947224617004,292.1646728515625,297.1499938964844,293.1499938964844,0.1772690713405609,-3868.82861328125,304.0791931152344,0.7515134811401367,0.2246452420949936,0.2126630693674087,291.9981689453125,297.1499938964844,293.1499938964844,0.3277216553688049,-4643.4931640625,304.0336303710937,0.8826724290847778,0.3681265711784363,0.256021112203598,291.9669189453125,297.1499938964844,293.1499938964844,0.4221855700016022,-7670.5556640625,304.00738525390625,0.9501155614852904,0.4502958953380584,0.4236586391925812,292.3070373535156,297.1499938964844,293.1499938964844,0.0164969265460968,-4182.9833984375,303.5712890625,0.4326477944850921,0.050000000745058,0.237540453672409,289.0306091308594,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.0287170410156,1.0,0.3600949048995971,0.5969569087028503,0.5969569087028503,1.0,1.0,-1.690816879272461,0.6642324924468994,1.0265843868255615,0.273017019033432,0.0,0.0,1.0,86.1910171508789,117.0,-112.77790069580078,-16743.3515625,522.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1510009765625,303.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,20055.96484375,20160.0,0.0,0.0,0.406879723072052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404062032699585,1.4404233694076538,-1.7134667359641753e-05,0.0,0.0004129312001168,0.0,0.0,332.2852783203125,0.0,0.0,0.0,0.7864983081817627,4.0,0.0,1.0
457080,292.16778564453125,297.1499938964844,293.1499938964844,0.2664823532104492,-5068.466796875,304.0635986328125,0.835995078086853,0.3107706606388092,0.2788947224617004,292.1646728515625,297.1499938964844,293.1499938964844,0.1772690713405609,-3868.82861328125,304.0791931152344,0.7515134811401367,0.2246452420949936,0.2126630693674087,291.9981689453125,297.1499938964844,293.1499938964844,0.3277216553688049,-4643.4931640625,304.0336303710937,0.8826724290847778,0.3681265711784363,0.256021112203598,291.9669189453125,297.1499938964844,293.1499938964844,0.4221855700016022,-7670.5556640625,304.00738525390625,0.9501155614852904,0.4502958953380584,0.4236586391925812,292.3070373535156,297.1499938964844,293.1499938964844,0.0164969265460968,-4182.9833984375,303.5712890625,0.4326477944850921,0.050000000745058,0.237540453672409,289.0306091308594,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.0287170410156,1.0,0.3600949048995971,0.5969569087028503,0.5969569087028503,1.0,1.0,-1.690816879272461,0.6642324924468994,1.0265843868255615,0.273017019033432,0.0,0.0,1.0,86.1910171508789,117.0,-112.77790069580078,-16743.3515625,522.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1510009765625,303.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,20055.96484375,20160.0,0.0,0.0,0.406879723072052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404062032699585,1.4404233694076538,-1.7134667359641753e-05,0.0,0.0004129312001168,0.0,0.0,332.2852783203125,0.0,0.0,0.0,0.7864983081817627,4.0,0.0,1.0
457140,292.2392883300781,297.1499938964844,293.1499938964844,0.2786304950714111,-5245.56298828125,304.0721740722656,0.8355367183685303,0.3211506307125091,0.2885540425777435,292.2397155761719,297.1499938964844,293.1499938964844,0.1875547170639038,-4043.35205078125,304.0856628417969,0.7534951567649841,0.2343843430280685,0.2222218811511993,292.0697631835937,297.1499938964844,293.1499938964844,0.3454627692699432,-4835.38232421875,304.0428771972656,0.8839837908744812,0.3827845752239227,0.2665097415447235,292.03814697265625,297.1499938964844,293.1499938964844,0.4424513578414917,-7947.216796875,304.0211486816406,0.949760913848877,0.4658244550228119,0.4386568665504455,292.3617553710937,297.1499938964844,293.1499938964844,0.0171515215188264,-4245.18115234375,303.7348327636719,0.4257859587669372,0.050000000745058,0.238472506403923,289.0328063964844,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.3595886230469,289.0352783203125,1.0,0.372090607881546,0.5955080986022949,0.5955080986022949,1.0,1.0,-1.745612859725952,0.6872994303703308,1.0583133697509766,0.2844943702220917,0.0,0.0,1.0,92.34455871582033,120.0,-14.607426643371582,-17430.49609375,576.4241333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6961364746094,303.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283612370491028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431546926498413,-1.7199710782733746e-05,0.0,0.0004347322101239,0.0,0.0,334.1790771484375,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457200,292.2392883300781,297.1499938964844,293.1499938964844,0.2786304950714111,-5245.56298828125,304.0721740722656,0.8355367183685303,0.3211506307125091,0.2885540425777435,292.2397155761719,297.1499938964844,293.1499938964844,0.1875547170639038,-4043.35205078125,304.0856628417969,0.7534951567649841,0.2343843430280685,0.2222218811511993,292.0697631835937,297.1499938964844,293.1499938964844,0.3454627692699432,-4835.38232421875,304.0428771972656,0.8839837908744812,0.3827845752239227,0.2665097415447235,292.03814697265625,297.1499938964844,293.1499938964844,0.4424513578414917,-7947.216796875,304.0211486816406,0.949760913848877,0.4658244550228119,0.4386568665504455,292.3617553710937,297.1499938964844,293.1499938964844,0.0171515215188264,-4245.18115234375,303.7348327636719,0.4257859587669372,0.050000000745058,0.238472506403923,289.0328063964844,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.3595886230469,289.0352783203125,1.0,0.372090607881546,0.5955080986022949,0.5955080986022949,1.0,1.0,-1.745612859725952,0.6872994303703308,1.0583133697509766,0.2844943702220917,0.0,0.0,1.0,92.34455871582033,120.0,-14.607426643371582,-17430.49609375,576.4241333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6961364746094,303.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283612370491028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431546926498413,-1.7199710782733746e-05,0.0,0.0004347322101239,0.0,0.0,334.1790771484375,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457260,292.3057861328125,297.1499938964844,293.1499938964844,0.2882193922996521,-5381.703125,304.0821228027344,0.8358608484268188,0.3307340741157532,0.2974617779254913,292.307861328125,297.1499938964844,293.1499938964844,0.1961788833141327,-4186.16943359375,304.0927124023437,0.7560722827911377,0.2436219900846481,0.2312176972627639,292.1366271972656,297.1499938964844,293.1499938964844,0.3601828813552856,-4990.736328125,304.0540466308594,0.886152982711792,0.3965909779071808,0.276370644569397,292.1048583984375,297.1499938964844,293.1499938964844,0.4589460790157318,-8166.72265625,304.0365905761719,0.9506406188011168,0.4804596900939941,0.4527745246887207,292.4109802246094,297.1499938964844,293.1499938964844,0.0176819302141666,-4282.22119140625,303.8954162597656,0.4205684661865234,0.050000000745058,0.2392823845148086,289.11279296875,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1190185546875,1.0,0.3828902542591095,0.5941031575202942,0.5941031575202942,1.0,1.0,-1.7968746423721311,0.7088862657546997,1.0879883766174316,0.2951973974704742,0.0,0.0,1.0,97.81082916259766,123.0,83.48802947998047,-18218.75,628.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2782897949219,304.3294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,21062.265625,21240.0,0.0,0.0,0.4471957981586456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538468783721,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457320,292.3057861328125,297.1499938964844,293.1499938964844,0.2882193922996521,-5381.703125,304.0821228027344,0.8358608484268188,0.3307340741157532,0.2974617779254913,292.307861328125,297.1499938964844,293.1499938964844,0.1961788833141327,-4186.16943359375,304.0927124023437,0.7560722827911377,0.2436219900846481,0.2312176972627639,292.1366271972656,297.1499938964844,293.1499938964844,0.3601828813552856,-4990.736328125,304.0540466308594,0.886152982711792,0.3965909779071808,0.276370644569397,292.1048583984375,297.1499938964844,293.1499938964844,0.4589460790157318,-8166.72265625,304.0365905761719,0.9506406188011168,0.4804596900939941,0.4527745246887207,292.4109802246094,297.1499938964844,293.1499938964844,0.0176819302141666,-4282.22119140625,303.8954162597656,0.4205684661865234,0.050000000745058,0.2392823845148086,289.11279296875,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1190185546875,1.0,0.3828902542591095,0.5941031575202942,0.5941031575202942,1.0,1.0,-1.7968746423721311,0.7088862657546997,1.0879883766174316,0.2951973974704742,0.0,0.0,1.0,97.81082916259766,123.0,83.48802947998047,-18218.75,628.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2782897949219,304.3294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,21062.265625,21240.0,0.0,0.0,0.4471957981586456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538468783721,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457380,292.3676452636719,297.1499938964844,293.1499938964844,0.296534925699234,-5498.3876953125,304.0908508300781,0.8365641832351685,0.3395727574825287,0.3056715726852417,292.3697509765625,297.1499938964844,293.1499938964844,0.2040526419878006,-4314.962890625,304.0986633300781,0.7589756846427917,0.2523968815803528,0.2397559732198715,292.198974609375,297.1499938964844,293.1499938964844,0.3734446167945862,-5129.09619140625,304.0638732910156,0.8887421488761902,0.4096162021160126,0.2856594622135162,292.1673278808594,297.1499938964844,293.1499938964844,0.4736511707305908,-8360.5673828125,304.0498352050781,0.952177345752716,0.4942668974399566,0.4660733640193939,292.4550476074219,297.1499938964844,293.1499938964844,0.018183259293437,-4312.4951171875,304.0511779785156,0.4164167642593384,0.050000000745058,0.2400011867284774,289.2074279785156,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4533996582031,289.2142639160156,1.0,0.3927459716796875,0.5926799774169922,0.5926799774169922,1.0,1.0,-1.8449711799621584,0.7290833592414856,1.1158878803253174,0.3051644265651703,0.0,0.0,1.0,102.75714111328124,126.0,121.05630493164062,-18919.666015625,679.3716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8678283691406,304.8150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4636032283306122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704983439296,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457440,292.3676452636719,297.1499938964844,293.1499938964844,0.296534925699234,-5498.3876953125,304.0908508300781,0.8365641832351685,0.3395727574825287,0.3056715726852417,292.3697509765625,297.1499938964844,293.1499938964844,0.2040526419878006,-4314.962890625,304.0986633300781,0.7589756846427917,0.2523968815803528,0.2397559732198715,292.198974609375,297.1499938964844,293.1499938964844,0.3734446167945862,-5129.09619140625,304.0638732910156,0.8887421488761902,0.4096162021160126,0.2856594622135162,292.1673278808594,297.1499938964844,293.1499938964844,0.4736511707305908,-8360.5673828125,304.0498352050781,0.952177345752716,0.4942668974399566,0.4660733640193939,292.4550476074219,297.1499938964844,293.1499938964844,0.018183259293437,-4312.4951171875,304.0511779785156,0.4164167642593384,0.050000000745058,0.2400011867284774,289.2074279785156,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4533996582031,289.2142639160156,1.0,0.3927459716796875,0.5926799774169922,0.5926799774169922,1.0,1.0,-1.8449711799621584,0.7290833592414856,1.1158878803253174,0.3051644265651703,0.0,0.0,1.0,102.75714111328124,126.0,121.05630493164062,-18919.666015625,679.3716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8678283691406,304.8150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4636032283306122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704983439296,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457500,292.39697265625,297.1499938964844,293.1499938964844,0.3002619445323944,-5550.2587890625,304.0948181152344,0.8369660973548889,0.3437211811542511,0.3095275461673736,292.3986511230469,297.1499938964844,293.1499938964844,0.20772285759449,-4374.48583984375,304.101318359375,0.7604569792747498,0.2566022872924804,0.2438504546880722,292.2285461425781,297.1499938964844,293.1499938964844,0.3795858323574066,-5192.6806640625,304.068359375,0.8900946378707886,0.4158512353897095,0.2901036143302917,292.197021484375,297.1499938964844,293.1499938964844,0.4804111421108246,-8449.1357421875,304.05572509765625,0.9530648589134216,0.5008777976036072,0.472437173128128,292.47528076171875,297.1499938964844,293.1499938964844,0.0184261575341224,-4325.7490234375,304.12725830078125,0.4146186709403991,0.050000000745058,0.240335077047348,289.25811767578125,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4737548828125,289.2650146484375,1.0,0.397379606962204,0.5919570326805115,0.5919570326805115,1.0,1.0,-1.867897391319275,0.738679826259613,1.1292176246643066,0.3098810613155365,0.0,0.0,1.0,105.0808563232422,126.0,131.0581512451172,-19257.95703125,704.2481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1571960449219,305.05145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.4709815680980682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.0004779864102602,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.42547607421875,297.1499938964844,293.1499938964844,0.3033343553543091,-5592.10888671875,304.0992736816406,0.8387901186943054,0.3476658761501312,0.3131797313690185,292.4264831542969,297.1499938964844,293.1499938964844,0.2109401077032089,-4425.88232421875,304.1043395996094,0.7632770538330078,0.2606568932533264,0.2477821409702301,292.2572937011719,297.1499938964844,293.1499938964844,0.3849493265151977,-5247.376953125,304.073486328125,0.8931139707565308,0.4218811094760895,0.2943879067897796,292.2259521484375,297.1499938964844,293.1499938964844,0.4862264692783355,-8524.017578125,304.06231689453125,0.9558576941490172,0.5072733163833618,0.4785754680633545,292.4947509765625,297.1499938964844,293.1499938964844,0.0192933212965726,-4419.998046875,304.1458435058594,0.4187318384647369,0.0534694194793701,0.2467961311340332,289.3243408203125,291.1499938964844,258.7192077636719,257.9183959960937,279.1327819824219,292.49322509765625,289.3327331542969,1.0,0.4020743370056152,0.5909172892570496,0.5909172892570496,1.0,1.0,-1.8972538709640503,0.7509642839431763,1.146289587020874,0.3156126737594604,0.0,0.0,1.0,106.560302734375,129.0,156.85562133789062,-19711.001953125,732.0347290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.42578125,305.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.58203125,22320.0,0.0,0.0,0.4780078530311584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080727338790894,1.5080915689468384,-1.8782367988023907e-05,0.0,0.000485117197968,0.0,0.0,381.3497314453125,0.0,0.0,0.0,0.823798418045044,4.0,0.0,1.0
457620,292.4799194335937,297.1499938964844,293.1499938964844,0.3103124499320984,-5689.81787109375,304.1044311523437,0.8458983302116394,0.3549754619598388,0.3198351860046386,292.4791564941406,297.1499938964844,293.1499938964844,0.2179213911294937,-4538.97802734375,304.1078186035156,0.7721831798553467,0.2683033645153045,0.2550856471061706,292.3128662109375,297.1499938964844,293.1499938964844,0.3968058824539184,-5370.310546875,304.0790710449219,0.903133511543274,0.433227002620697,0.3023962378501892,292.2816162109375,297.1499938964844,293.1499938964844,0.4994095265865326,-8698.0283203125,304.0693664550781,0.9656713008880616,0.5193893313407898,0.4900998175144195,292.53973388671875,297.1499938964844,293.1499938964844,0.025299621745944,-5022.97119140625,304.1372985839844,0.4495940804481506,0.0609676800668239,0.2818135023117065,289.3871154785156,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379638671875,289.38922119140625,1.0,0.412563294172287,0.5880010724067688,0.5880010724067688,1.0,1.0,-1.9795242547988887,0.7851342558860779,1.1943899393081665,0.3321464955806732,0.0,0.0,1.0,107.6534652709961,132.0,90.43954467773438,-20566.337890625,803.3858032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8686218261719,305.62860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.69140625,22320.0,0.0,0.0,0.4915497303009033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165586471557615,1.5165776014328003,-1.899433664220851e-05,0.0,0.000498860492371,0.0,0.0,387.8236083984375,0.0,0.0,0.0,0.8280367255210876,4.0,0.0,1.0
457680,292.4799194335937,297.1499938964844,293.1499938964844,0.3103124499320984,-5689.81787109375,304.1044311523437,0.8458983302116394,0.3549754619598388,0.3198351860046386,292.4791564941406,297.1499938964844,293.1499938964844,0.2179213911294937,-4538.97802734375,304.1078186035156,0.7721831798553467,0.2683033645153045,0.2550856471061706,292.3128662109375,297.1499938964844,293.1499938964844,0.3968058824539184,-5370.310546875,304.0790710449219,0.903133511543274,0.433227002620697,0.3023962378501892,292.2816162109375,297.1499938964844,293.1499938964844,0.4994095265865326,-8698.0283203125,304.0693664550781,0.9656713008880616,0.5193893313407898,0.4900998175144195,292.53973388671875,297.1499938964844,293.1499938964844,0.025299621745944,-5022.97119140625,304.1372985839844,0.4495940804481506,0.0609676800668239,0.2818135023117065,289.3871154785156,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379638671875,289.38922119140625,1.0,0.412563294172287,0.5880010724067688,0.5880010724067688,1.0,1.0,-1.9795242547988887,0.7851342558860779,1.1943899393081665,0.3321464955806732,0.0,0.0,1.0,107.6534652709961,132.0,90.43954467773438,-20566.337890625,803.3858032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8686218261719,305.62860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.69140625,22320.0,0.0,0.0,0.4915497303009033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165586471557615,1.5165776014328003,-1.899433664220851e-05,0.0,0.000498860492371,0.0,0.0,387.8236083984375,0.0,0.0,0.0,0.8280367255210876,4.0,0.0,1.0
457740,292.531005859375,297.1499938964844,293.1499938964844,0.3176272809505462,-5793.0888671875,304.1073913574219,0.8492541313171387,0.3615893125534057,0.3259432911872864,292.5279235839844,297.1499938964844,293.1499938964844,0.2251656800508499,-4656.56982421875,304.1098022460937,0.7774356603622437,0.2754060626029968,0.2619555592536926,292.3663635253906,297.1499938964844,293.1499938964844,0.4089685678482055,-5496.5869140625,304.0824279785156,0.9088140726089478,0.4435875713825226,0.3097871541976928,292.3345642089844,297.1499938964844,293.1499938964844,0.5132666230201721,-8881.955078125,304.0731201171875,0.9705424308776855,0.5306507349014282,0.5009040236473083,292.5888366699219,297.1499938964844,293.1499938964844,0.0306641943752765,-5493.8642578125,304.1326904296875,0.4710440635681152,0.0664778351783752,0.3085860013961792,289.4045104980469,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.58709716796875,289.4052124023437,1.0,0.423088014125824,0.5855686664581299,0.5855686664581299,1.0,1.0,-2.049119234085083,0.8140181303024292,1.2351009845733645,0.3461228907108307,0.0,0.0,1.0,110.52938842773438,135.0,39.17159652709961,-21255.544921875,874.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206115722656,305.876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46875,23400.0,0.0,0.0,0.5044291019439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187664031982422,1.5187854766845703,-1.9049679394811392e-05,0.0,0.0005119314300827,0.0,0.0,389.5198059082031,0.0,0.0,0.0,0.8441396951675415,4.0,0.0,1.0
457800,292.531005859375,297.1499938964844,293.1499938964844,0.3176272809505462,-5793.0888671875,304.1073913574219,0.8492541313171387,0.3615893125534057,0.3259432911872864,292.5279235839844,297.1499938964844,293.1499938964844,0.2251656800508499,-4656.56982421875,304.1098022460937,0.7774356603622437,0.2754060626029968,0.2619555592536926,292.3663635253906,297.1499938964844,293.1499938964844,0.4089685678482055,-5496.5869140625,304.0824279785156,0.9088140726089478,0.4435875713825226,0.3097871541976928,292.3345642089844,297.1499938964844,293.1499938964844,0.5132666230201721,-8881.955078125,304.0731201171875,0.9705424308776855,0.5306507349014282,0.5009040236473083,292.5888366699219,297.1499938964844,293.1499938964844,0.0306641943752765,-5493.8642578125,304.1326904296875,0.4710440635681152,0.0664778351783752,0.3085860013961792,289.4045104980469,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.58709716796875,289.4052124023437,1.0,0.423088014125824,0.5855686664581299,0.5855686664581299,1.0,1.0,-2.049119234085083,0.8140181303024292,1.2351009845733645,0.3461228907108307,0.0,0.0,1.0,110.52938842773438,135.0,39.17159652709961,-21255.544921875,874.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206115722656,305.876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46875,23400.0,0.0,0.0,0.5044291019439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187664031982422,1.5187854766845703,-1.9049679394811392e-05,0.0,0.0005119314300827,0.0,0.0,389.5198059082031,0.0,0.0,0.0,0.8441396951675415,4.0,0.0,1.0
457860,292.57916259765625,297.1499938964844,293.1499938964844,0.3238803744316101,-5880.205078125,304.11114501953125,0.8503503203392029,0.3675069808959961,0.3314607739448547,292.57342529296875,297.1499938964844,293.1499938964844,0.2316531240940094,-4760.59765625,304.11236572265625,0.7804199457168579,0.281936913728714,0.2683276236057281,292.4176025390625,297.1499938964844,293.1499938964844,0.4197129309177398,-5606.6025390625,304.0870056152344,0.9117957949638368,0.4530487358570099,0.3165589570999145,292.3851013183594,297.1499938964844,293.1499938964844,0.5256283283233643,-9043.837890625,304.0780944824219,0.9727447032928468,0.5410649180412292,0.5109426379203796,292.6369323730469,297.1499938964844,293.1499938964844,0.0351393707096576,-5862.6162109375,304.13104248046875,0.4819247722625732,0.0709431022405624,0.3300256133079529,289.435546875,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.63531494140625,289.4364318847656,1.0,0.4332109093666076,0.583518922328949,0.583518922328949,1.0,1.0,-2.1093409061431885,0.839028537273407,1.2703123092651367,0.358191043138504,0.0,0.0,1.0,114.29258728027344,138.0,36.47645568847656,-21939.58984375,943.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49444580078125,306.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,23234.154296875,23400.0,0.0,0.0,0.5168424248695374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.550358772277832,-1.9849931049975567e-05,0.0,0.0005245293723419,0.0,0.0,414.32080078125,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
457920,292.57916259765625,297.1499938964844,293.1499938964844,0.3238803744316101,-5880.205078125,304.11114501953125,0.8503503203392029,0.3675069808959961,0.3314607739448547,292.57342529296875,297.1499938964844,293.1499938964844,0.2316531240940094,-4760.59765625,304.11236572265625,0.7804199457168579,0.281936913728714,0.2683276236057281,292.4176025390625,297.1499938964844,293.1499938964844,0.4197129309177398,-5606.6025390625,304.0870056152344,0.9117957949638368,0.4530487358570099,0.3165589570999145,292.3851013183594,297.1499938964844,293.1499938964844,0.5256283283233643,-9043.837890625,304.0780944824219,0.9727447032928468,0.5410649180412292,0.5109426379203796,292.6369323730469,297.1499938964844,293.1499938964844,0.0351393707096576,-5862.6162109375,304.13104248046875,0.4819247722625732,0.0709431022405624,0.3300256133079529,289.435546875,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.63531494140625,289.4364318847656,1.0,0.4332109093666076,0.583518922328949,0.583518922328949,1.0,1.0,-2.1093409061431885,0.839028537273407,1.2703123092651367,0.358191043138504,0.0,0.0,1.0,114.29258728027344,138.0,36.47645568847656,-21939.58984375,943.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49444580078125,306.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,23234.154296875,23400.0,0.0,0.0,0.5168424248695374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.550358772277832,-1.9849931049975567e-05,0.0,0.0005245293723419,0.0,0.0,414.32080078125,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
457980,292.624267578125,297.1499938964844,293.1499938964844,0.330165684223175,-5968.1884765625,304.1136169433594,0.8503063917160034,0.3728151023387909,0.3364282548427582,292.6158142089844,297.1499938964844,293.1499938964844,0.2381366789340973,-4864.5498046875,304.1141052246094,0.7821899056434631,0.2879412770271301,0.2742068469524383,292.46600341796875,297.1499938964844,293.1499938964844,0.4305253028869629,-5717.37939453125,304.0899658203125,0.9133455157279968,0.4617864191532135,0.3228102922439575,292.432861328125,297.1499938964844,293.1499938964844,0.538230299949646,-9209.2275390625,304.0810241699219,0.973693072795868,0.5507501363754272,0.5202816724777222,292.6820678710937,297.1499938964844,293.1499938964844,0.0391485169529914,-6187.15771484375,304.1307067871094,0.4888990521430969,0.0747808292508125,0.3483667373657226,289.43878173828125,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6806335449219,289.4388122558594,1.0,0.4427856206893921,0.5817252397537231,0.5817252397537231,1.0,1.0,-2.1631245613098145,0.8613651394844055,1.3017593622207642,0.3689493834972381,0.0,0.0,1.0,118.382080078125,141.0,11.019521713256836,-22464.390625,1011.0741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377624511719,306.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.5285372138023376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005363980890251,0.0,0.0,417.6382751464844,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
458040,292.624267578125,297.1499938964844,293.1499938964844,0.330165684223175,-5968.1884765625,304.1136169433594,0.8503063917160034,0.3728151023387909,0.3364282548427582,292.6158142089844,297.1499938964844,293.1499938964844,0.2381366789340973,-4864.5498046875,304.1141052246094,0.7821899056434631,0.2879412770271301,0.2742068469524383,292.46600341796875,297.1499938964844,293.1499938964844,0.4305253028869629,-5717.37939453125,304.0899658203125,0.9133455157279968,0.4617864191532135,0.3228102922439575,292.432861328125,297.1499938964844,293.1499938964844,0.538230299949646,-9209.2275390625,304.0810241699219,0.973693072795868,0.5507501363754272,0.5202816724777222,292.6820678710937,297.1499938964844,293.1499938964844,0.0391485169529914,-6187.15771484375,304.1307067871094,0.4888990521430969,0.0747808292508125,0.3483667373657226,289.43878173828125,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6806335449219,289.4388122558594,1.0,0.4427856206893921,0.5817252397537231,0.5817252397537231,1.0,1.0,-2.1631245613098145,0.8613651394844055,1.3017593622207642,0.3689493834972381,0.0,0.0,1.0,118.382080078125,141.0,11.019521713256836,-22464.390625,1011.0741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377624511719,306.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.5285372138023376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005363980890251,0.0,0.0,417.6382751464844,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
458100,292.6457214355469,297.1499938964844,293.1499938964844,0.3331849575042724,-6010.36376953125,304.1147155761719,0.8500407934188843,0.3752619922161102,0.3387251794338226,292.6358947753906,297.1499938964844,293.1499938964844,0.2412770688533783,-4914.71533203125,304.1148986816406,0.7827965617179871,0.2907626628875732,0.2769745886325836,292.4890441894531,297.1499938964844,293.1499938964844,0.4358013868331909,-5771.2373046875,304.0912780761719,0.9138118028640748,0.4659210741519928,0.325769305229187,292.4557189941406,297.1499938964844,293.1499938964844,0.5444133877754211,-9290.091796875,304.08233642578125,0.9739137291908264,0.555349588394165,0.5247191190719604,292.703369140625,297.1499938964844,293.1499938964844,0.0409984663128852,-6336.40869140625,304.130859375,0.4916777610778808,0.0765274092555046,0.3567085564136505,289.4365234375,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.70196533203125,289.4363708496094,1.0,0.4473572075366974,0.58089679479599,0.58089679479599,1.0,1.0,-2.188112258911133,0.8717339038848877,1.3163783550262451,0.3739363849163055,0.0,0.0,1.0,120.46470642089844,141.0,2.51842999458313,-22706.2890625,1044.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85418701171875,306.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.859375,24480.0,0.0,0.0,0.5340802073478699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551592111587524,1.555179238319397,-1.997355866478756e-05,0.0,0.0005420235102064,0.0,0.0,418.1974792480469,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
