time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.66650390625,297.1499938964844,293.1499938964844,0.3355828821659088,-6043.08349609375,304.1167907714844,0.8496590256690979,0.3775726854801178,0.3409025073051452,292.6553039550781,297.1499938964844,293.1499938964844,0.2439576238393783,-4956.85302734375,304.1164245605469,0.7832650542259216,0.2934679985046386,0.2796332240104675,292.51141357421875,297.1499938964844,293.1499938964844,0.4402957856655121,-5816.302734375,304.09381103515625,0.9141315817832948,0.4699054658412933,0.3286246955394745,292.4778747558594,297.1499938964844,293.1499938964844,0.5496583580970764,-9357.333984375,304.0851135253906,0.9740180373191832,0.55978924036026,0.529009222984314,292.7237854003906,297.1499938964844,293.1499938964844,0.0426623076200485,-6469.4580078125,304.1313171386719,0.494137704372406,0.0781769454479217,0.364594042301178,289.4521179199219,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.72247314453125,289.4537658691406,1.0,0.4517852962017059,0.580104410648346,0.580104410648346,1.0,1.0,-2.211976289749145,0.8816260695457458,1.3303501605987549,0.3786891996860504,0.0,0.0,1.0,122.55147552490234,144.0,24.010507583618164,-23026.841796875,1076.5401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9545593261719,306.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,24159.388671875,24480.0,0.0,0.0,0.5395650863647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.0005475899670273,0.0,0.0,439.3144226074219,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.7060241699219,297.1499938964844,293.1499938964844,0.3406000733375549,-6112.3779296875,304.1194763183594,0.8486012816429138,0.3818007409572601,0.3448984622955322,292.6920471191406,297.1499938964844,293.1499938964844,0.2494691759347915,-5043.9453125,304.118408203125,0.7838512063026428,0.2985460460186004,0.2846315205097198,292.5539245605469,297.1499938964844,293.1499938964844,0.4496489763259887,-5910.7451171875,304.0968933105469,0.9144094586372375,0.4774571657180786,0.3340353965759277,292.520263671875,297.1499938964844,293.1499938964844,0.5606416463851929,-9499.357421875,304.08837890625,0.9739404320716858,0.5682174563407898,0.5371521711349487,292.76202392578125,297.1499938964844,293.1499938964844,0.0458266325294971,-6725.28369140625,304.1322631835937,0.4983058273792267,0.0812144875526428,0.3791503608226776,289.459228515625,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.45928955078125,1.0,0.4602166712284088,0.5786110162734985,0.5786110162734985,1.0,1.0,-2.2565464973449707,0.9000614285469055,1.35648512840271,0.3875294327735901,0.0,0.0,1.0,126.71060180664062,147.0,9.876269340515137,-23472.5859375,1139.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1420593261719,306.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500940084457397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582754965871,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458280,292.7060241699219,297.1499938964844,293.1499938964844,0.3406000733375549,-6112.3779296875,304.1194763183594,0.8486012816429138,0.3818007409572601,0.3448984622955322,292.6920471191406,297.1499938964844,293.1499938964844,0.2494691759347915,-5043.9453125,304.118408203125,0.7838512063026428,0.2985460460186004,0.2846315205097198,292.5539245605469,297.1499938964844,293.1499938964844,0.4496489763259887,-5910.7451171875,304.0968933105469,0.9144094586372375,0.4774571657180786,0.3340353965759277,292.520263671875,297.1499938964844,293.1499938964844,0.5606416463851929,-9499.357421875,304.08837890625,0.9739404320716858,0.5682174563407898,0.5371521711349487,292.76202392578125,297.1499938964844,293.1499938964844,0.0458266325294971,-6725.28369140625,304.1322631835937,0.4983058273792267,0.0812144875526428,0.3791503608226776,289.459228515625,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.45928955078125,1.0,0.4602166712284088,0.5786110162734985,0.5786110162734985,1.0,1.0,-2.2565464973449707,0.9000614285469055,1.35648512840271,0.3875294327735901,0.0,0.0,1.0,126.71060180664062,147.0,9.876269340515137,-23472.5859375,1139.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1420593261719,306.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500940084457397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582754965871,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458340,292.7430114746094,297.1499938964844,293.1499938964844,0.3453508019447326,-6177.962890625,304.1217346191406,0.8472524881362915,0.3855438828468323,0.3484542369842529,292.7262268066406,297.1499938964844,293.1499938964844,0.2547645568847656,-5127.3857421875,304.1201171875,0.7840684056282043,0.3032061457633972,0.289230614900589,292.5936279296875,297.1499938964844,293.1499938964844,0.4587798416614532,-6002.70556640625,304.099365234375,0.9143359065055848,0.4844995141029358,0.3390860259532928,292.56005859375,297.1499938964844,293.1499938964844,0.5714136362075806,-9638.3203125,304.0909729003906,0.9735919833183287,0.5760974287986755,0.5447708368301392,292.7970275878906,297.1499938964844,293.1499938964844,0.0486985333263874,-6960.111328125,304.1333923339844,0.5016744136810303,0.0839374139904975,0.3922559022903442,289.4554748535156,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79595947265625,289.455322265625,1.0,0.468105673789978,0.577215850353241,0.577215850353241,1.0,1.0,-2.2973053455352783,0.916855812072754,1.3804495334625244,0.3955572843551636,0.0,0.0,1.0,130.8160858154297,150.0,-1.3431758880615234,-23871.701171875,1200.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3284606933594,306.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.559884786605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.000568211893551,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7430114746094,297.1499938964844,293.1499938964844,0.3453508019447326,-6177.962890625,304.1217346191406,0.8472524881362915,0.3855438828468323,0.3484542369842529,292.7262268066406,297.1499938964844,293.1499938964844,0.2547645568847656,-5127.3857421875,304.1201171875,0.7840684056282043,0.3032061457633972,0.289230614900589,292.5936279296875,297.1499938964844,293.1499938964844,0.4587798416614532,-6002.70556640625,304.099365234375,0.9143359065055848,0.4844995141029358,0.3390860259532928,292.56005859375,297.1499938964844,293.1499938964844,0.5714136362075806,-9638.3203125,304.0909729003906,0.9735919833183287,0.5760974287986755,0.5447708368301392,292.7970275878906,297.1499938964844,293.1499938964844,0.0486985333263874,-6960.111328125,304.1333923339844,0.5016744136810303,0.0839374139904975,0.3922559022903442,289.4554748535156,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79595947265625,289.455322265625,1.0,0.468105673789978,0.577215850353241,0.577215850353241,1.0,1.0,-2.2973053455352783,0.916855812072754,1.3804495334625244,0.3955572843551636,0.0,0.0,1.0,130.8160858154297,150.0,-1.3431758880615234,-23871.701171875,1200.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3284606933594,306.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.559884786605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.000568211893551,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7777404785156,297.1499938964844,293.1499938964844,0.3488245010375976,-6224.64306640625,304.12530517578125,0.845641016960144,0.3888128697872162,0.3515874445438385,292.7581787109375,297.1499938964844,293.1499938964844,0.2590969502925873,-5194.470703125,304.122802734375,0.7839537262916565,0.3074644804000854,0.2934501469135284,292.630859375,297.1499938964844,293.1499938964844,0.4663524627685547,-6077.57080078125,304.10357666015625,0.9139443039894104,0.4910424947738647,0.3437909781932831,292.5975646972656,297.1499938964844,293.1499938964844,0.5803290009498596,-9751.0,304.095703125,0.9729944467544556,0.5834343433380127,0.5518831014633179,292.8291015625,297.1499938964844,293.1499938964844,0.0511214733123779,-7158.3798828125,304.1348876953125,0.504368782043457,0.0863754302263259,0.4040621221065521,289.4795837402344,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.48016357421875,1.0,0.4754858613014221,0.5759045481681824,0.5759045481681824,1.0,1.0,-2.33451771736145,0.9321165084838868,1.4024012088775637,0.4028266370296478,0.0,0.0,1.0,134.86654663085938,153.0,19.2368221282959,-24341.8671875,1259.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838562011719,306.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5693004131317139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777675542049,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7777404785156,297.1499938964844,293.1499938964844,0.3488245010375976,-6224.64306640625,304.12530517578125,0.845641016960144,0.3888128697872162,0.3515874445438385,292.7581787109375,297.1499938964844,293.1499938964844,0.2590969502925873,-5194.470703125,304.122802734375,0.7839537262916565,0.3074644804000854,0.2934501469135284,292.630859375,297.1499938964844,293.1499938964844,0.4663524627685547,-6077.57080078125,304.10357666015625,0.9139443039894104,0.4910424947738647,0.3437909781932831,292.5975646972656,297.1499938964844,293.1499938964844,0.5803290009498596,-9751.0,304.095703125,0.9729944467544556,0.5834343433380127,0.5518831014633179,292.8291015625,297.1499938964844,293.1499938964844,0.0511214733123779,-7158.3798828125,304.1348876953125,0.504368782043457,0.0863754302263259,0.4040621221065521,289.4795837402344,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.48016357421875,1.0,0.4754858613014221,0.5759045481681824,0.5759045481681824,1.0,1.0,-2.33451771736145,0.9321165084838868,1.4024012088775637,0.4028266370296478,0.0,0.0,1.0,134.86654663085938,153.0,19.2368221282959,-24341.8671875,1259.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838562011719,306.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5693004131317139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777675542049,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.810302734375,297.1499938964844,293.1499938964844,0.3523362576961517,-6272.47509765625,304.127685546875,0.8437930941581726,0.3916382193565368,0.3543159067630768,292.7880249023437,297.1499938964844,293.1499938964844,0.263440191745758,-5262.06103515625,304.1246337890625,0.7835344672203064,0.3113373816013336,0.2973020672798157,292.66571044921875,297.1499938964844,293.1499938964844,0.4740907549858093,-6154.55224609375,304.10614013671875,0.9132689237594604,0.4971243739128113,0.3481671214103699,292.63287353515625,297.1499938964844,293.1499938964844,0.5894885063171387,-9867.6640625,304.0985107421875,0.972168505191803,0.5902699828147888,0.5585110783576965,292.85845947265625,297.1499938964844,293.1499938964844,0.0533626340329647,-7344.8671875,304.1361999511719,0.5064586400985718,0.0885460451245307,0.4146499335765838,289.4831848144531,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.85760498046875,289.4833679199219,1.0,0.4823804795742035,0.574670135974884,0.574670135974884,1.0,1.0,-2.3683629035949707,0.9459209442138672,1.422442078590393,0.4093752205371856,0.0,0.0,1.0,138.8590850830078,156.0,8.168863296508789,-24685.255859375,1315.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6388244628906,307.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781061053276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005867042345926,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.810302734375,297.1499938964844,293.1499938964844,0.3523362576961517,-6272.47509765625,304.127685546875,0.8437930941581726,0.3916382193565368,0.3543159067630768,292.7880249023437,297.1499938964844,293.1499938964844,0.263440191745758,-5262.06103515625,304.1246337890625,0.7835344672203064,0.3113373816013336,0.2973020672798157,292.66571044921875,297.1499938964844,293.1499938964844,0.4740907549858093,-6154.55224609375,304.10614013671875,0.9132689237594604,0.4971243739128113,0.3481671214103699,292.63287353515625,297.1499938964844,293.1499938964844,0.5894885063171387,-9867.6640625,304.0985107421875,0.972168505191803,0.5902699828147888,0.5585110783576965,292.85845947265625,297.1499938964844,293.1499938964844,0.0533626340329647,-7344.8671875,304.1361999511719,0.5064586400985718,0.0885460451245307,0.4146499335765838,289.4831848144531,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.85760498046875,289.4833679199219,1.0,0.4823804795742035,0.574670135974884,0.574670135974884,1.0,1.0,-2.3683629035949707,0.9459209442138672,1.422442078590393,0.4093752205371856,0.0,0.0,1.0,138.8590850830078,156.0,8.168863296508789,-24685.255859375,1315.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6388244628906,307.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781061053276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005867042345926,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8258361816406,297.1499938964844,293.1499938964844,0.3539459705352783,-6294.34814453125,304.1288146972656,0.8427909016609192,0.3928903043270111,0.3555363118648529,292.8022155761719,297.1499938964844,293.1499938964844,0.2654940783977508,-5293.93603515625,304.1255187988281,0.7832208275794983,0.3131337165832519,0.2990954220294952,292.68231201171875,297.1499938964844,293.1499938964844,0.4778151512145996,-6191.4990234375,304.1073303222656,0.9128397703170776,0.5000012516975403,0.350240558385849,292.64971923828125,297.1499938964844,293.1499938964844,0.5939087271690369,-9923.8046875,304.099853515625,0.971680760383606,0.5935102701187134,0.5616573095321655,292.8722229003906,297.1499938964844,293.1499938964844,0.0543910153210163,-7431.123046875,304.1368408203125,0.5072984099388123,0.0895374715328216,0.4195156693458557,289.4836730957031,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.87139892578125,289.4838562011719,1.0,0.4856555163860321,0.5740798711776733,0.5740798711776733,1.0,1.0,-2.384100437164306,0.9523109793663024,1.4317893981933594,0.412396639585495,0.0,0.0,1.0,140.83290100097656,156.0,5.093057155609131,-24846.578125,1342.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.71875,307.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.582248866558075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.000590908632148,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8409118652344,297.1499938964844,293.1499938964844,0.3548791110515594,-6306.1318359375,304.1309814453125,0.8417361974716187,0.3940345644950866,0.3566620945930481,292.81597900390625,297.1499938964844,293.1499938964844,0.2670316994190216,-5317.0908203125,304.1271667480469,0.7828387022018433,0.3148374557495117,0.3008021712303161,292.6983947753906,297.1499938964844,293.1499938964844,0.4806691110134125,-6218.9453125,304.10992431640625,0.9123492240905762,0.5027647614479065,0.3522382378578186,292.6661376953125,297.1499938964844,293.1499938964844,0.5972774028778076,-9965.109375,304.10284423828125,0.9711408019065856,0.5966265201568604,0.5646923184394836,292.8853759765625,297.1499938964844,293.1499938964844,0.0552504137158393,-7502.1416015625,304.1376647949219,0.508009672164917,0.0904690250754356,0.4241106808185577,289.5039978027344,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.8846130371094,289.5057373046875,1.0,0.4888201951980591,0.5735074877738953,0.5735074877738953,1.0,1.0,-2.399070501327514,0.958370327949524,1.4407000541687012,0.4152556657791137,0.0,0.0,1.0,142.79354858398438,159.0,30.69953346252441,-25094.27734375,1368.253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.785888671875,307.15216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5863710045814514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0005950920749455,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.86962890625,297.1499938964844,293.1499938964844,0.3570984005928039,-6335.62451171875,304.1335754394531,0.8394789695739746,0.3960412144660949,0.3586444854736328,292.8421630859375,297.1499938964844,293.1499938964844,0.2703579664230346,-5368.0810546875,304.12921142578125,0.7818776965141296,0.3179885447025299,0.3039650917053222,292.7291564941406,297.1499938964844,293.1499938964844,0.4868994951248169,-6280.03125,304.11285400390625,0.9111810326576232,0.5079699158668518,0.3560026288032532,292.69757080078125,297.1499938964844,293.1499938964844,0.6046704053878784,-10057.837890625,304.106201171875,0.969894289970398,0.6025058031082153,0.5704191327095032,292.9100952148437,297.1499938964844,293.1499938964844,0.0569294616580009,-7643.427734375,304.13897705078125,0.5090646147727966,0.0921592861413955,0.4325153231620788,289.5198974609375,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.5204772949219,1.0,0.4948279559612274,0.5724167227745056,0.5724167227745056,1.0,1.0,-2.426753282546997,0.969520628452301,1.4572325944900513,0.4204975664615631,0.0,0.0,1.0,146.67813110351562,162.0,21.685482025146484,-25398.4296875,1418.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91680908203125,307.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942577719688416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030960939824,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.86962890625,297.1499938964844,293.1499938964844,0.3570984005928039,-6335.62451171875,304.1335754394531,0.8394789695739746,0.3960412144660949,0.3586444854736328,292.8421630859375,297.1499938964844,293.1499938964844,0.2703579664230346,-5368.0810546875,304.12921142578125,0.7818776965141296,0.3179885447025299,0.3039650917053222,292.7291564941406,297.1499938964844,293.1499938964844,0.4868994951248169,-6280.03125,304.11285400390625,0.9111810326576232,0.5079699158668518,0.3560026288032532,292.69757080078125,297.1499938964844,293.1499938964844,0.6046704053878784,-10057.837890625,304.106201171875,0.969894289970398,0.6025058031082153,0.5704191327095032,292.9100952148437,297.1499938964844,293.1499938964844,0.0569294616580009,-7643.427734375,304.13897705078125,0.5090646147727966,0.0921592861413955,0.4325153231620788,289.5198974609375,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.5204772949219,1.0,0.4948279559612274,0.5724167227745056,0.5724167227745056,1.0,1.0,-2.426753282546997,0.969520628452301,1.4572325944900513,0.4204975664615631,0.0,0.0,1.0,146.67813110351562,162.0,21.685482025146484,-25398.4296875,1418.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91680908203125,307.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942577719688416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030960939824,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.8962097167969,297.1499938964844,293.1499938964844,0.3591366112232208,-6362.86376953125,304.1356506347656,0.8371121883392334,0.3977464437484741,0.3603423237800598,292.8665466308594,297.1499938964844,293.1499938964844,0.273502767086029,-5416.31396484375,304.1308898925781,0.7807284593582153,0.3208419680595398,0.3068371117115021,292.75799560546875,297.1499938964844,293.1499938964844,0.4929047524929046,-6338.9248046875,304.115234375,0.909841001033783,0.5127807259559631,0.3594894707202911,292.7272033691406,297.1499938964844,293.1499938964844,0.6118250489234924,-10147.646484375,304.10888671875,0.9684882760047911,0.6079574823379517,0.5757381916046143,292.9327697753906,297.1499938964844,293.1499938964844,0.0584282130002975,-7770.76416015625,304.14013671875,0.5096939206123352,0.0936352238059043,0.439937949180603,289.5282592773437,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287475585937,1.0,0.5004358291625977,0.5713925957679749,0.5713925957679749,1.0,1.0,-2.451742172241211,0.9795186519622804,1.4722236394882202,0.4251731336116791,0.0,0.0,1.0,150.49636840820312,165.0,14.468015670776367,-25670.62890625,1466.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0565185546875,307.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015151739120483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104614003561,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.8962097167969,297.1499938964844,293.1499938964844,0.3591366112232208,-6362.86376953125,304.1356506347656,0.8371121883392334,0.3977464437484741,0.3603423237800598,292.8665466308594,297.1499938964844,293.1499938964844,0.273502767086029,-5416.31396484375,304.1308898925781,0.7807284593582153,0.3208419680595398,0.3068371117115021,292.75799560546875,297.1499938964844,293.1499938964844,0.4929047524929046,-6338.9248046875,304.115234375,0.909841001033783,0.5127807259559631,0.3594894707202911,292.7272033691406,297.1499938964844,293.1499938964844,0.6118250489234924,-10147.646484375,304.10888671875,0.9684882760047911,0.6079574823379517,0.5757381916046143,292.9327697753906,297.1499938964844,293.1499938964844,0.0584282130002975,-7770.76416015625,304.14013671875,0.5096939206123352,0.0936352238059043,0.439937949180603,289.5282592773437,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287475585937,1.0,0.5004358291625977,0.5713925957679749,0.5713925957679749,1.0,1.0,-2.451742172241211,0.9795186519622804,1.4722236394882202,0.4251731336116791,0.0,0.0,1.0,150.49636840820312,165.0,14.468015670776367,-25670.62890625,1466.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0565185546875,307.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015151739120483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104614003561,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.92095947265625,297.1499938964844,293.1499938964844,0.36003577709198,-6373.5166015625,304.1388854980469,0.8346477150917053,0.3991617262363434,0.3617836236953735,292.8892517089844,297.1499938964844,293.1499938964844,0.2757326662540436,-5449.47021484375,304.1335144042969,0.7794111371040344,0.3234168291091919,0.3094455599784851,292.78521728515625,297.1499938964844,293.1499938964844,0.4973388016223907,-6381.1259765625,304.1193542480469,0.9083312153816224,0.5171918869018555,0.3627015948295593,292.7553100585937,297.1499938964844,293.1499938964844,0.6170958280563354,-10211.634765625,304.1137084960937,0.9669117331504822,0.6129708886146545,0.5806519985198975,292.95361328125,297.1499938964844,293.1499938964844,0.0595753900706768,-7866.74365234375,304.1415100097656,0.509942889213562,0.0949141085147857,0.4464626610279083,289.56494140625,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.5660705566406,1.0,0.5056740641593933,0.5704348087310791,0.5704348087310791,1.0,1.0,-2.4742112159729004,0.9884458780288696,1.4857654571533203,0.4293270111083984,0.0,0.0,1.0,154.25784301757812,168.0,35.946189880371094,-26024.521484375,1511.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17144775390625,307.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085060834884644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175562739372,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.92095947265625,297.1499938964844,293.1499938964844,0.36003577709198,-6373.5166015625,304.1388854980469,0.8346477150917053,0.3991617262363434,0.3617836236953735,292.8892517089844,297.1499938964844,293.1499938964844,0.2757326662540436,-5449.47021484375,304.1335144042969,0.7794111371040344,0.3234168291091919,0.3094455599784851,292.78521728515625,297.1499938964844,293.1499938964844,0.4973388016223907,-6381.1259765625,304.1193542480469,0.9083312153816224,0.5171918869018555,0.3627015948295593,292.7553100585937,297.1499938964844,293.1499938964844,0.6170958280563354,-10211.634765625,304.1137084960937,0.9669117331504822,0.6129708886146545,0.5806519985198975,292.95361328125,297.1499938964844,293.1499938964844,0.0595753900706768,-7866.74365234375,304.1415100097656,0.509942889213562,0.0949141085147857,0.4464626610279083,289.56494140625,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.5660705566406,1.0,0.5056740641593933,0.5704348087310791,0.5704348087310791,1.0,1.0,-2.4742112159729004,0.9884458780288696,1.4857654571533203,0.4293270111083984,0.0,0.0,1.0,154.25784301757812,168.0,35.946189880371094,-26024.521484375,1511.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17144775390625,307.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085060834884644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175562739372,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9440002441406,297.1499938964844,293.1499938964844,0.3611583411693573,-6388.07666015625,304.14068603515625,0.8320804238319397,0.4002870321273803,0.3629688918590545,292.9104919433594,297.1499938964844,293.1499938964844,0.2780971527099609,-5485.32177734375,304.1350402832031,0.7779296636581421,0.3257150948047638,0.311795562505722,292.810791015625,297.1499938964844,293.1499938964844,0.5020601153373718,-6426.939453125,304.1216735839844,0.9066723585128784,0.5212417840957642,0.3656547963619232,292.7818298339844,297.1499938964844,293.1499938964844,0.6227381825447083,-10281.7001953125,304.1163635253906,0.9651680588722228,0.6175887584686279,0.5851812362670898,292.97271728515625,297.1499938964844,293.1499938964844,0.0606544092297554,-7958.6826171875,304.1425476074219,0.5098486542701721,0.0960100591182708,0.4521521627902984,289.58123779296875,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721984863281,289.5820007324219,1.0,0.5105648636817932,0.5695456266403198,0.5695456266403198,1.0,1.0,-2.494286060333252,0.9963653683662416,1.4979206323623655,0.4329923987388611,0.0,0.0,1.0,157.96810913085938,171.0,25.74379539489746,-26259.982421875,1553.3148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29119873046875,307.5828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149851679801941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241317605599,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.9440002441406,297.1499938964844,293.1499938964844,0.3611583411693573,-6388.07666015625,304.14068603515625,0.8320804238319397,0.4002870321273803,0.3629688918590545,292.9104919433594,297.1499938964844,293.1499938964844,0.2780971527099609,-5485.32177734375,304.1350402832031,0.7779296636581421,0.3257150948047638,0.311795562505722,292.810791015625,297.1499938964844,293.1499938964844,0.5020601153373718,-6426.939453125,304.1216735839844,0.9066723585128784,0.5212417840957642,0.3656547963619232,292.7818298339844,297.1499938964844,293.1499938964844,0.6227381825447083,-10281.7001953125,304.1163635253906,0.9651680588722228,0.6175887584686279,0.5851812362670898,292.97271728515625,297.1499938964844,293.1499938964844,0.0606544092297554,-7958.6826171875,304.1425476074219,0.5098486542701721,0.0960100591182708,0.4521521627902984,289.58123779296875,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721984863281,289.5820007324219,1.0,0.5105648636817932,0.5695456266403198,0.5695456266403198,1.0,1.0,-2.494286060333252,0.9963653683662416,1.4979206323623655,0.4329923987388611,0.0,0.0,1.0,157.96810913085938,171.0,25.74379539489746,-26259.982421875,1553.3148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29119873046875,307.5828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149851679801941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241317605599,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.955078125,297.1499938964844,293.1499938964844,0.3616101741790771,-6393.87158203125,304.1415710449219,0.8307446837425232,0.4007193744182586,0.3634526133537292,292.920654296875,297.1499938964844,293.1499938964844,0.2791836857795715,-5501.765625,304.13580322265625,0.7771183848381042,0.3267481923103332,0.3128659427165985,292.8230285644531,297.1499938964844,293.1499938964844,0.5043005347251892,-6448.65478515625,304.12274169921875,0.9057925939559937,0.5231369137763977,0.3670412898063659,292.7945251464844,297.1499938964844,293.1499938964844,0.6254242062568665,-10315.0234375,304.1176147460937,0.9642344117164612,0.6197565793991089,0.5873133540153503,292.981689453125,297.1499938964844,293.1499938964844,0.0611377134919166,-8000.0009765625,304.1430053710937,0.5096830129623413,0.0964938998222351,0.4547050297260284,289.5882568359375,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9811706542969,289.5890197753906,1.0,0.5128859877586365,0.5691280364990234,0.5691280364990234,1.0,1.0,-2.503448724746704,0.9999602437019348,1.503488540649414,0.4346504211425781,0.0,0.0,1.0,159.80767822265625,171.0,22.97543907165528,-26370.533203125,1573.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3548278808594,307.6320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.6180010437965393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.6929075717926023,-2.366791886743158e-05,0.0,0.0006271924939937,0.0,0.0,539.43505859375,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9659118652344,297.1499938964844,293.1499938964844,0.3613983988761902,-6389.8193359375,304.1434936523437,0.829364538192749,0.4010595679283142,0.3638564944267273,292.9306030273437,297.1499938964844,293.1499938964844,0.2797485888004303,-5509.53173828125,304.1373596191406,0.7762534022331238,0.3277013301849365,0.3138628005981445,292.8349304199219,297.1499938964844,293.1499938964844,0.5056619048118591,-6460.9296875,304.125244140625,0.9048773050308228,0.5249415040016174,0.368368536233902,292.8069152832031,297.1499938964844,293.1499938964844,0.6270482540130615,-10333.59375,304.1205444335937,0.9632541537284852,0.6218247413635254,0.5893580317497253,292.99029541015625,297.1499938964844,293.1499938964844,0.0614712461829185,-8027.03564453125,304.1436767578125,0.5094434022903442,0.0969376191496849,0.4570781886577606,289.6148986816406,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.98980712890625,289.61700439453125,1.0,0.5151280164718628,0.5687295794487,0.5687295794487,1.0,1.0,-2.512035369873047,1.003316879272461,1.508718490600586,0.4361956715583801,0.0,0.0,1.0,161.64076232910156,174.0,47.75325393676758,-26568.134765625,1592.821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4062805175781,307.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.6210237741470337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.435201167827472e-05,0.0,0.0006302601541392,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.3614306449890136,-6389.10595703125,304.14556884765625,0.8264786601066589,0.4015018045902252,0.3644360601902008,292.94970703125,297.1499938964844,293.1499938964844,0.2812135219573974,-5531.15185546875,304.1390991210937,0.7743691802024841,0.329384446144104,0.3156390190124511,292.85772705078125,297.1499938964844,293.1499938964844,0.5090630054473877,-6493.373046875,304.1277770996094,0.9029451012611388,0.5282959938049316,0.3708384931087494,292.83074951171875,297.1499938964844,293.1499938964844,0.6311282515525818,-10383.3671875,304.12353515625,0.961146354675293,0.6256803274154663,0.5931717753410339,293.0064392089844,297.1499938964844,293.1499938964844,0.0621787458658218,-8086.64892578125,304.14459228515625,0.5087525248527527,0.0977079793810844,0.4612947404384613,289.6420593261719,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431579589844,1.0,0.5193765163421631,0.5679935812950134,0.5679935812950134,1.0,1.0,-2.5274837017059326,1.0093238353729248,1.5181597471237185,0.4389519393444061,0.0,0.0,1.0,165.28628540039062,177.0,38.1045150756836,-26776.509765625,1629.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50830078125,307.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267766356468201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360986153595,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.3614306449890136,-6389.10595703125,304.14556884765625,0.8264786601066589,0.4015018045902252,0.3644360601902008,292.94970703125,297.1499938964844,293.1499938964844,0.2812135219573974,-5531.15185546875,304.1390991210937,0.7743691802024841,0.329384446144104,0.3156390190124511,292.85772705078125,297.1499938964844,293.1499938964844,0.5090630054473877,-6493.373046875,304.1277770996094,0.9029451012611388,0.5282959938049316,0.3708384931087494,292.83074951171875,297.1499938964844,293.1499938964844,0.6311282515525818,-10383.3671875,304.12353515625,0.961146354675293,0.6256803274154663,0.5931717753410339,293.0064392089844,297.1499938964844,293.1499938964844,0.0621787458658218,-8086.64892578125,304.14459228515625,0.5087525248527527,0.0977079793810844,0.4612947404384613,289.6420593261719,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431579589844,1.0,0.5193765163421631,0.5679935812950134,0.5679935812950134,1.0,1.0,-2.5274837017059326,1.0093238353729248,1.5181597471237185,0.4389519393444061,0.0,0.0,1.0,165.28628540039062,177.0,38.1045150756836,-26776.509765625,1629.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50830078125,307.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267766356468201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360986153595,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0063171386719,297.1499938964844,293.1499938964844,0.3613173961639404,-6386.63525390625,304.1472473144531,0.8234803080558777,0.4016621708869934,0.3647598326206207,292.9677734375,297.1499938964844,293.1499938964844,0.2825202941894531,-5550.50341796875,304.1405639648437,0.7723323106765747,0.3307913541793823,0.3171520829200744,292.879150390625,297.1499938964844,293.1499938964844,0.5123279690742493,-6524.69140625,304.1297607421875,0.9009278416633606,0.5313522815704346,0.3730953335762024,292.853271484375,297.1499938964844,293.1499938964844,0.6350616812705994,-10431.6728515625,304.12579345703125,0.9589012265205384,0.6291995644569397,0.5966677665710449,293.0212707519531,297.1499938964844,293.1499938964844,0.0627866014838218,-8138.17578125,304.1453857421875,0.5078275203704834,0.098334826529026,0.46485435962677,289.662109375,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.6631164550781,1.0,0.5233312845230103,0.5673380494117737,0.5673380494117737,1.0,1.0,-2.540881395339966,1.0145022869110107,1.5263789892196655,0.4413208961486816,0.0,0.0,1.0,168.8869171142578,180.0,30.8325309753418,-26959.439453125,1663.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211853027344,307.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319901347160339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413896335288,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0063171386719,297.1499938964844,293.1499938964844,0.3613173961639404,-6386.63525390625,304.1472473144531,0.8234803080558777,0.4016621708869934,0.3647598326206207,292.9677734375,297.1499938964844,293.1499938964844,0.2825202941894531,-5550.50341796875,304.1405639648437,0.7723323106765747,0.3307913541793823,0.3171520829200744,292.879150390625,297.1499938964844,293.1499938964844,0.5123279690742493,-6524.69140625,304.1297607421875,0.9009278416633606,0.5313522815704346,0.3730953335762024,292.853271484375,297.1499938964844,293.1499938964844,0.6350616812705994,-10431.6728515625,304.12579345703125,0.9589012265205384,0.6291995644569397,0.5966677665710449,293.0212707519531,297.1499938964844,293.1499938964844,0.0627866014838218,-8138.17578125,304.1453857421875,0.5078275203704834,0.098334826529026,0.46485435962677,289.662109375,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.6631164550781,1.0,0.5233312845230103,0.5673380494117737,0.5673380494117737,1.0,1.0,-2.540881395339966,1.0145022869110107,1.5263789892196655,0.4413208961486816,0.0,0.0,1.0,168.8869171142578,180.0,30.8325309753418,-26959.439453125,1663.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211853027344,307.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319901347160339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413896335288,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.02496337890625,297.1499938964844,293.1499938964844,0.3601054847240448,-6368.17529296875,304.1501159667969,0.8203479647636414,0.4015259146690368,0.3648251891136169,292.9849548339844,297.1499938964844,293.1499938964844,0.2829284369945526,-5555.240234375,304.1429748535156,0.7701441645622253,0.3319249451160431,0.3184105455875397,292.8992919921875,297.1499938964844,293.1499938964844,0.5141599774360657,-6541.0048828125,304.13336181640625,0.898806095123291,0.5341338515281677,0.3751619458198547,292.8748779296875,297.1499938964844,293.1499938964844,0.637195885181427,-10455.64453125,304.13018798828125,0.9564881324768066,0.6323367357254028,0.5998188257217407,293.0348815917969,297.1499938964844,293.1499938964844,0.0631187483668327,-8163.90966796875,304.1463623046875,0.5066962838172913,0.0988311097025871,0.4678219556808471,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.7106018066406,1.0,0.5270114541053772,0.5667632222175598,0.5667632222175598,1.0,1.0,-2.552308320999145,1.018891453742981,1.5334168672561646,0.4433259963989258,0.0,0.0,1.0,172.4538116455078,183.0,50.67089080810547,-27225.357421875,1695.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115478515625,308.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370183825492859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464926409535,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.02496337890625,297.1499938964844,293.1499938964844,0.3601054847240448,-6368.17529296875,304.1501159667969,0.8203479647636414,0.4015259146690368,0.3648251891136169,292.9849548339844,297.1499938964844,293.1499938964844,0.2829284369945526,-5555.240234375,304.1429748535156,0.7701441645622253,0.3319249451160431,0.3184105455875397,292.8992919921875,297.1499938964844,293.1499938964844,0.5141599774360657,-6541.0048828125,304.13336181640625,0.898806095123291,0.5341338515281677,0.3751619458198547,292.8748779296875,297.1499938964844,293.1499938964844,0.637195885181427,-10455.64453125,304.13018798828125,0.9564881324768066,0.6323367357254028,0.5998188257217407,293.0348815917969,297.1499938964844,293.1499938964844,0.0631187483668327,-8163.90966796875,304.1463623046875,0.5066962838172913,0.0988311097025871,0.4678219556808471,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.7106018066406,1.0,0.5270114541053772,0.5667632222175598,0.5667632222175598,1.0,1.0,-2.552308320999145,1.018891453742981,1.5334168672561646,0.4433259963989258,0.0,0.0,1.0,172.4538116455078,183.0,50.67089080810547,-27225.357421875,1695.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115478515625,308.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370183825492859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464926409535,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.0426330566406,297.1499938964844,293.1499938964844,0.3591300845146179,-6353.76904296875,304.1517028808594,0.8170713186264038,0.4011085033416748,0.3646346628665924,293.0013732910156,297.1499938964844,293.1499938964844,0.2834789752960205,-5562.84033203125,304.1443786621094,0.7678043246269226,0.3327779769897461,0.3194060027599334,292.91815185546875,297.1499938964844,293.1499938964844,0.5164259672164917,-6562.4873046875,304.1351013183594,0.8965904116630554,0.5366594195365906,0.3770465850830078,292.8953552246094,297.1499938964844,293.1499938964844,0.6398050785064697,-10487.1513671875,304.1324462890625,0.95392107963562,0.6351525187492371,0.6026495099067688,293.04742431640625,297.1499938964844,293.1499938964844,0.0634534135460853,-8191.31982421875,304.1470031738281,0.5053854584693909,0.0992071479558944,0.4702417254447937,289.7357788085937,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.73699951171875,1.0,0.5304300785064697,0.566278874874115,0.566278874874115,1.0,1.0,-2.561850309371948,1.0225435495376587,1.539306640625,0.4449976086616516,0.0,0.0,1.0,175.98716735839844,186.0,40.426300048828125,-27379.275390625,1723.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.0848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416093111038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511518731713,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459840,293.0426330566406,297.1499938964844,293.1499938964844,0.3591300845146179,-6353.76904296875,304.1517028808594,0.8170713186264038,0.4011085033416748,0.3646346628665924,293.0013732910156,297.1499938964844,293.1499938964844,0.2834789752960205,-5562.84033203125,304.1443786621094,0.7678043246269226,0.3327779769897461,0.3194060027599334,292.91815185546875,297.1499938964844,293.1499938964844,0.5164259672164917,-6562.4873046875,304.1351013183594,0.8965904116630554,0.5366594195365906,0.3770465850830078,292.8953552246094,297.1499938964844,293.1499938964844,0.6398050785064697,-10487.1513671875,304.1324462890625,0.95392107963562,0.6351525187492371,0.6026495099067688,293.04742431640625,297.1499938964844,293.1499938964844,0.0634534135460853,-8191.31982421875,304.1470031738281,0.5053854584693909,0.0992071479558944,0.4702417254447937,289.7357788085937,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.73699951171875,1.0,0.5304300785064697,0.566278874874115,0.566278874874115,1.0,1.0,-2.561850309371948,1.0225435495376587,1.539306640625,0.4449976086616516,0.0,0.0,1.0,175.98716735839844,186.0,40.426300048828125,-27379.275390625,1723.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.0848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416093111038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511518731713,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.3585534989833832,-6345.36572265625,304.1524353027344,0.8153778314590454,0.4007945954799652,0.3644464313983917,293.0093078613281,297.1499938964844,293.1499938964844,0.2836648821830749,-5565.287109375,304.14508056640625,0.7665824294090271,0.3331007361412048,0.3198059201240539,292.9271240234375,297.1499938964844,293.1499938964844,0.5174793004989624,-6572.478515625,304.1358947753906,0.8954543471336365,0.5378289222717285,0.3779245018959045,292.9051513671875,297.1499938964844,293.1499938964844,0.6410074234008789,-10501.6787109375,304.1334228515625,0.9525923728942872,0.6364506483078003,0.6039610505104065,293.05328369140625,297.1499938964844,293.1499938964844,0.0635876953601837,-8202.2119140625,304.1473083496094,0.5046729445457458,0.0993537083268165,0.4712617099285126,289.7480773925781,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0528259277344,289.7492980957031,1.0,0.5320466756820679,0.5660744309425354,0.5660744309425354,1.0,1.0,-2.565961599349976,1.024119853973389,1.541841745376587,0.4457248151302337,0.0,0.0,1.0,177.73968505859375,186.0,37.6744499206543,-27450.994140625,1737.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8614196777344,308.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,29864.650390625,30960.0,0.0,0.0,0.643709659576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514646040392108e-05,0.0,0.0006532834377139,0.0,0.0,603.7869873046875,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
