time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.0594787597656,297.1499938964844,293.1499938964844,0.3573597073554992,-6327.7705078125,304.1541748046875,0.8136414885520935,0.4004067778587341,0.3641959130764007,293.01708984375,297.1499938964844,293.1499938964844,0.2833479046821594,-5559.40576171875,304.14654541015625,0.7653258442878723,0.333352655172348,0.3201421797275543,292.9358825683594,297.1499938964844,293.1499938964844,0.5176882743835449,-6573.4482421875,304.1380920410156,0.8942973017692566,0.5389313101768494,0.3787595629692077,292.91473388671875,297.1499938964844,293.1499938964844,0.6411834359169006,-10502.0244140625,304.1361389160156,0.9512316584587096,0.63767009973526,0.6052048802375793,293.05889892578125,297.1499938964844,293.1499938964844,0.0635886415839195,-8200.1123046875,304.1477966308594,0.5039268136024475,0.099474973976612,0.4721679389476776,289.7792358398437,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0584716796875,289.7816467285156,1.0,0.5336055755615234,0.5658931136131287,0.5658931136131287,1.0,1.0,-2.569652318954468,1.025536060333252,1.5441161394119265,0.4463825821876526,0.0,0.0,1.0,179.4853515625,189.0,61.10511779785156,-27607.671875,1750.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90252685546875,308.1983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.6458329558372498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0006554384017363,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3554807007312774,-6300.6767578125,304.1558837890625,0.8100106716156006,0.3994166254997253,0.3634973466396332,293.03228759765625,297.1499938964844,293.1499938964844,0.2830831408500671,-5554.2646484375,304.14813232421875,0.7626933455467224,0.3336394727230072,0.3206089437007904,292.9526672363281,297.1499938964844,293.1499938964844,0.5189075469970703,-6584.51904296875,304.1399841308594,0.8919084072113037,0.5409526228904724,0.3802942633628845,292.93316650390625,297.1499938964844,293.1499938964844,0.6424883604049683,-10516.94140625,304.1385498046875,0.9483978152275084,0.6398917436599731,0.6074760556221008,293.0694274902344,297.1499938964844,293.1499938964844,0.0636800155043602,-8205.693359375,304.1483764648437,0.5023354291915894,0.0996444821357727,0.4736490845680237,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365499258041382,0.5656136274337769,0.5656136274337769,1.0,1.0,-2.575727939605713,1.0278860330581665,1.5478417873382568,0.4474939405918121,0.0,0.0,1.0,182.96099853515625,192.0,50.93655776977539,-27741.806640625,1774.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9850769042969,308.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498349905014038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594998994842,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3554807007312774,-6300.6767578125,304.1558837890625,0.8100106716156006,0.3994166254997253,0.3634973466396332,293.03228759765625,297.1499938964844,293.1499938964844,0.2830831408500671,-5554.2646484375,304.14813232421875,0.7626933455467224,0.3336394727230072,0.3206089437007904,292.9526672363281,297.1499938964844,293.1499938964844,0.5189075469970703,-6584.51904296875,304.1399841308594,0.8919084072113037,0.5409526228904724,0.3802942633628845,292.93316650390625,297.1499938964844,293.1499938964844,0.6424883604049683,-10516.94140625,304.1385498046875,0.9483978152275084,0.6398917436599731,0.6074760556221008,293.0694274902344,297.1499938964844,293.1499938964844,0.0636800155043602,-8205.693359375,304.1483764648437,0.5023354291915894,0.0996444821357727,0.4736490845680237,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365499258041382,0.5656136274337769,0.5656136274337769,1.0,1.0,-2.575727939605713,1.0278860330581665,1.5478417873382568,0.4474939405918121,0.0,0.0,1.0,182.96099853515625,192.0,50.93655776977539,-27741.806640625,1774.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9850769042969,308.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498349905014038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594998994842,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0911560058594,297.1499938964844,293.1499938964844,0.3534844219684601,-6272.140625,304.1572570800781,0.8061720132827759,0.3981578648090362,0.3625578582286834,293.04693603515625,297.1499938964844,293.1499938964844,0.2826668620109558,-5546.96826171875,304.1494445800781,0.7599336504936218,0.3336505591869354,0.3208145499229431,292.9683837890625,297.1499938964844,293.1499938964844,0.5200992226600647,-6595.576171875,304.1413269042969,0.8894661664962769,0.5427602529525757,0.3816783130168915,292.9505310058594,297.1499938964844,293.1499938964844,0.6437506079673767,-10531.7890625,304.1402587890625,0.9454674124717712,0.641864001750946,0.6095086336135864,293.0791015625,297.1499938964844,293.1499938964844,0.0637267008423805,-8207.796875,304.1488342285156,0.5006418228149414,0.0997260063886642,0.4747262895107269,289.8444519042969,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458557128906,1.0,0.5392780303955078,0.5654494762420654,0.5654494762420654,1.0,1.0,-2.580246925354004,1.029681921005249,1.5505651235580444,0.4483813643455505,0.0,0.0,1.0,186.4023895263672,195.0,43.593109130859375,-27855.10546875,1796.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790710449219,308.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533676981925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630851421505,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0911560058594,297.1499938964844,293.1499938964844,0.3534844219684601,-6272.140625,304.1572570800781,0.8061720132827759,0.3981578648090362,0.3625578582286834,293.04693603515625,297.1499938964844,293.1499938964844,0.2826668620109558,-5546.96826171875,304.1494445800781,0.7599336504936218,0.3336505591869354,0.3208145499229431,292.9683837890625,297.1499938964844,293.1499938964844,0.5200992226600647,-6595.576171875,304.1413269042969,0.8894661664962769,0.5427602529525757,0.3816783130168915,292.9505310058594,297.1499938964844,293.1499938964844,0.6437506079673767,-10531.7890625,304.1402587890625,0.9454674124717712,0.641864001750946,0.6095086336135864,293.0791015625,297.1499938964844,293.1499938964844,0.0637267008423805,-8207.796875,304.1488342285156,0.5006418228149414,0.0997260063886642,0.4747262895107269,289.8444519042969,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458557128906,1.0,0.5392780303955078,0.5654494762420654,0.5654494762420654,1.0,1.0,-2.580246925354004,1.029681921005249,1.5505651235580444,0.4483813643455505,0.0,0.0,1.0,186.4023895263672,195.0,43.593109130859375,-27855.10546875,1796.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790710449219,308.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533676981925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630851421505,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.3504869043827057,-6228.87890625,304.1597595214844,0.8021183013916016,0.39661905169487,0.3613731861114502,293.0611267089844,297.1499938964844,293.1499938964844,0.2813951969146728,-5525.765625,304.1517028808594,0.7570428252220154,0.333385556936264,0.3207629919052124,292.98358154296875,297.1499938964844,293.1499938964844,0.5199517607688904,-6592.60986328125,304.1443786621094,0.8869394063949585,0.5442845225334167,0.3828884065151214,292.967041015625,297.1499938964844,293.1499938964844,0.6434153318405151,-10525.0771484375,304.1439514160156,0.9424232840538024,0.6435686349868774,0.6112986207008362,293.0879211425781,297.1499938964844,293.1499938964844,0.0635570213198661,-8189.2607421875,304.1495056152344,0.4988581836223602,0.0997288599610328,0.4754487872123718,289.8987121582031,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418031811714172,0.5653641223907471,0.5653641223907471,1.0,1.0,-2.58323621749878,1.0308949947357178,1.552341103553772,0.4490124583244324,0.0,0.0,1.0,189.8230133056641,198.0,61.60930252075195,-28049.6640625,1815.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1521301269531,308.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567725539207458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665406399406,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.3504869043827057,-6228.87890625,304.1597595214844,0.8021183013916016,0.39661905169487,0.3613731861114502,293.0611267089844,297.1499938964844,293.1499938964844,0.2813951969146728,-5525.765625,304.1517028808594,0.7570428252220154,0.333385556936264,0.3207629919052124,292.98358154296875,297.1499938964844,293.1499938964844,0.5199517607688904,-6592.60986328125,304.1443786621094,0.8869394063949585,0.5442845225334167,0.3828884065151214,292.967041015625,297.1499938964844,293.1499938964844,0.6434153318405151,-10525.0771484375,304.1439514160156,0.9424232840538024,0.6435686349868774,0.6112986207008362,293.0879211425781,297.1499938964844,293.1499938964844,0.0635570213198661,-8189.2607421875,304.1495056152344,0.4988581836223602,0.0997288599610328,0.4754487872123718,289.8987121582031,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418031811714172,0.5653641223907471,0.5653641223907471,1.0,1.0,-2.58323621749878,1.0308949947357178,1.552341103553772,0.4490124583244324,0.0,0.0,1.0,189.8230133056641,198.0,61.60930252075195,-28049.6640625,1815.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1521301269531,308.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567725539207458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665406399406,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.3477466702461242,-6189.86083984375,304.1610717773437,0.7979313135147095,0.3948211073875427,0.3599513173103332,293.0748291015625,297.1499938964844,293.1499938964844,0.2802779376506805,-5507.576171875,304.1529846191406,0.7540265917778015,0.332852691411972,0.3204572200775146,292.9982604980469,297.1499938964844,293.1499938964844,0.5202018022537231,-6594.3486328125,304.1458435058594,0.8842967748641968,0.5455183982849121,0.3838842809200287,292.98260498046875,297.1499938964844,293.1499938964844,0.6436811089515686,-10527.4853515625,304.1455078125,0.9392754435539246,0.6450446844100952,0.6128623485565186,293.0960388183594,297.1499938964844,293.1499938964844,0.0634354725480079,-8176.3291015625,304.1498718261719,0.4969937205314636,0.0996590405702591,0.4758427739143371,289.9333190917969,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.93487548828125,1.0,0.5441309213638306,0.5653933882713318,0.5653933882713318,1.0,1.0,-2.584710597991944,1.0315717458724976,1.5531387329101562,0.4494262635707855,0.0,0.0,1.0,193.22450256347656,201.0,51.48046875,-28139.013671875,1832.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2327575683594,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597990393638611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696121417917,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.3477466702461242,-6189.86083984375,304.1610717773437,0.7979313135147095,0.3948211073875427,0.3599513173103332,293.0748291015625,297.1499938964844,293.1499938964844,0.2802779376506805,-5507.576171875,304.1529846191406,0.7540265917778015,0.332852691411972,0.3204572200775146,292.9982604980469,297.1499938964844,293.1499938964844,0.5202018022537231,-6594.3486328125,304.1458435058594,0.8842967748641968,0.5455183982849121,0.3838842809200287,292.98260498046875,297.1499938964844,293.1499938964844,0.6436811089515686,-10527.4853515625,304.1455078125,0.9392754435539246,0.6450446844100952,0.6128623485565186,293.0960388183594,297.1499938964844,293.1499938964844,0.0634354725480079,-8176.3291015625,304.1498718261719,0.4969937205314636,0.0996590405702591,0.4758427739143371,289.9333190917969,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.93487548828125,1.0,0.5441309213638306,0.5653933882713318,0.5653933882713318,1.0,1.0,-2.584710597991944,1.0315717458724976,1.5531387329101562,0.4494262635707855,0.0,0.0,1.0,193.22450256347656,201.0,51.48046875,-28139.013671875,1832.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2327575683594,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597990393638611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696121417917,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.3463031053543091,-6169.328125,304.16168212890625,0.7957980036735535,0.3938267230987549,0.3591554760932922,293.08154296875,297.1499938964844,293.1499938964844,0.2796375453472137,-5497.23486328125,304.1535949707031,0.7524788975715637,0.332486480474472,0.3202105164527893,293.0053405761719,297.1499938964844,293.1499938964844,0.520255982875824,-6594.55322265625,304.146484375,0.8829543590545654,0.5460525155067444,0.3843214809894562,292.99005126953125,297.1499938964844,293.1499938964844,0.6437526345252991,-10527.9794921875,304.14617919921875,0.937676727771759,0.6457022428512573,0.6135689616203308,293.09979248046875,297.1499938964844,293.1499938964844,0.0633576959371566,-8168.44287109375,304.1500244140625,0.4960381686687469,0.0995996817946434,0.4759267270565033,289.9496459960937,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.098876953125,289.951171875,1.0,0.5452249050140381,0.565457820892334,0.565457820892334,1.0,1.0,-2.5849337577819824,1.031741976737976,1.5531916618347168,0.4495726823806762,0.0,0.0,1.0,194.91378784179688,201.0,48.79812240600586,-28179.69921875,1840.4234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2773742675781,308.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.6611403226852417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0006709733861498,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342468261719,297.1499938964844,293.1499938964844,0.3445124924182892,-6143.5888671875,304.1628112792969,0.7936394214630127,0.3927686512470245,0.3583046793937683,293.0881652832031,297.1499938964844,293.1499938964844,0.2787014245986938,-5482.0048828125,304.1546630859375,0.750906765460968,0.3320553600788116,0.3199038505554199,293.01220703125,297.1499938964844,293.1499938964844,0.5198288559913635,-6589.6416015625,304.1479187011719,0.881601870059967,0.5465341806411743,0.3847236335277557,292.997314453125,297.1499938964844,293.1499938964844,0.6432486772537231,-10520.5478515625,304.1477966308594,0.9360621571540833,0.6463035345077515,0.6142265200614929,293.1034240722656,297.1499938964844,293.1499938964844,0.0632072240114212,-8153.498046875,304.1502990722656,0.4950701892375946,0.0995261222124099,0.4759460687637329,289.9761657714844,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024475097656,289.9781494140625,1.0,0.5462764501571655,0.5655566453933716,0.5655566453933716,1.0,1.0,-2.5848400592803955,1.0318129062652588,1.5530271530151367,0.4496859908103943,0.0,0.0,1.0,196.5968170166016,204.0,59.987911224365234,-28259.97265625,1847.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3167724609375,308.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6624517440795898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006723043043166,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412420153617859,-6097.05078125,304.1640014648437,0.7892450094223022,0.3904779851436615,0.3564361333847046,293.1011047363281,297.1499938964844,293.1499938964844,0.277036964893341,-5455.3330078125,304.1558837890625,0.747684121131897,0.3309968709945678,0.319103866815567,293.0253601074219,297.1499938964844,293.1499938964844,0.5195168852806091,-6585.96142578125,304.14910888671875,0.8788654208183289,0.5473559498786926,0.3854232132434845,293.0111999511719,297.1499938964844,293.1499938964844,0.6429063677787781,-10515.4765625,304.14910888671875,0.9327815771102904,0.6473503112792969,0.6153869032859802,293.11016845703125,297.1499938964844,293.1499938964844,0.0629769936203956,-8131.11083984375,304.15057373046875,0.4930965006351471,0.0993377417325973,0.4757989943027496,290.010986328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482528805732727,0.5658643841743469,0.5658643841743469,1.0,1.0,-2.583693027496338,1.0316606760025024,1.552032232284546,0.449816882610321,0.0,0.0,1.0,199.9451599121093,207.0,51.51780700683594,-28324.1171875,1860.7481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,308.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647618412971497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746487924829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412420153617859,-6097.05078125,304.1640014648437,0.7892450094223022,0.3904779851436615,0.3564361333847046,293.1011047363281,297.1499938964844,293.1499938964844,0.277036964893341,-5455.3330078125,304.1558837890625,0.747684121131897,0.3309968709945678,0.319103866815567,293.0253601074219,297.1499938964844,293.1499938964844,0.5195168852806091,-6585.96142578125,304.14910888671875,0.8788654208183289,0.5473559498786926,0.3854232132434845,293.0111999511719,297.1499938964844,293.1499938964844,0.6429063677787781,-10515.4765625,304.14910888671875,0.9327815771102904,0.6473503112792969,0.6153869032859802,293.11016845703125,297.1499938964844,293.1499938964844,0.0629769936203956,-8131.11083984375,304.15057373046875,0.4930965006351471,0.0993377417325973,0.4757989943027496,290.010986328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482528805732727,0.5658643841743469,0.5658643841743469,1.0,1.0,-2.583693027496338,1.0316606760025024,1.552032232284546,0.449816882610321,0.0,0.0,1.0,199.9451599121093,207.0,51.51780700683594,-28324.1171875,1860.7481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,308.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647618412971497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746487924829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3377651274204254,-6047.5205078125,304.16510009765625,0.7848026156425476,0.3880099654197693,0.3544005453586578,293.1136474609375,297.1499938964844,293.1499938964844,0.275102436542511,-5424.40966796875,304.1571350097656,0.7443733215332031,0.3296858072280884,0.3180641829967499,293.0377197265625,297.1499938964844,293.1499938964844,0.5189619660377502,-6579.8798828125,304.1503295898437,0.87611323595047,0.5480058789253235,0.3860025107860565,293.0243225097656,297.1499938964844,293.1499938964844,0.6422820687294006,-10506.80078125,304.15045166015625,0.9294655323028564,0.6482058763504028,0.6163671016693115,293.1163330078125,297.1499938964844,293.1499938964844,0.0626945048570633,-8104.1416015625,304.1508483886719,0.4910733103752136,0.0990943759679794,0.4754041135311126,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.550072968006134,0.56632399559021,0.56632399559021,1.0,1.0,-2.5813982486724854,1.0311803817749023,1.5502177476882937,0.4498535990715027,0.0,0.0,1.0,203.2631683349609,210.0,50.14677429199219,-28386.677734375,1871.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947509765625,308.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666396856307983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765545113012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3377651274204254,-6047.5205078125,304.16510009765625,0.7848026156425476,0.3880099654197693,0.3544005453586578,293.1136474609375,297.1499938964844,293.1499938964844,0.275102436542511,-5424.40966796875,304.1571350097656,0.7443733215332031,0.3296858072280884,0.3180641829967499,293.0377197265625,297.1499938964844,293.1499938964844,0.5189619660377502,-6579.8798828125,304.1503295898437,0.87611323595047,0.5480058789253235,0.3860025107860565,293.0243225097656,297.1499938964844,293.1499938964844,0.6422820687294006,-10506.80078125,304.15045166015625,0.9294655323028564,0.6482058763504028,0.6163671016693115,293.1163330078125,297.1499938964844,293.1499938964844,0.0626945048570633,-8104.1416015625,304.1508483886719,0.4910733103752136,0.0990943759679794,0.4754041135311126,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.550072968006134,0.56632399559021,0.56632399559021,1.0,1.0,-2.5813982486724854,1.0311803817749023,1.5502177476882937,0.4498535990715027,0.0,0.0,1.0,203.2631683349609,210.0,50.14677429199219,-28386.677734375,1871.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947509765625,308.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666396856307983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765545113012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3339352309703827,-5992.77783203125,304.1664733886719,0.7801253795623779,0.3851572275161743,0.3521027266979217,293.1268615722656,297.1499938964844,293.1499938964844,0.2727657258510589,-5387.05615234375,304.1586608886719,0.7408003807067871,0.3279316425323486,0.3166891932487488,293.05010986328125,297.1499938964844,293.1499938964844,0.5180137157440186,-6569.78955078125,304.1518249511719,0.8731724619865417,0.5483394265174866,0.3864072263240814,293.0374755859375,297.1499938964844,293.1499938964844,0.6412047147750854,-10492.1494140625,304.152099609375,0.9259154200553894,0.6487217545509338,0.6170912384986877,293.122802734375,297.1499938964844,293.1499938964844,0.0622746124863624,-8065.0009765625,304.1512756347656,0.4887677729129791,0.0986369028687477,0.474366545677185,290.0838623046875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08575439453125,1.0,0.5517076849937439,0.5669867992401123,0.5669867992401123,1.0,1.0,-2.5770978927612305,1.0300415754318235,1.5470563173294067,0.4496800303459167,0.0,0.0,1.0,206.6680908203125,213.0,52.48045349121094,-28437.650390625,1880.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5896301269531,308.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681221723556519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780590629205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3339352309703827,-5992.77783203125,304.1664733886719,0.7801253795623779,0.3851572275161743,0.3521027266979217,293.1268615722656,297.1499938964844,293.1499938964844,0.2727657258510589,-5387.05615234375,304.1586608886719,0.7408003807067871,0.3279316425323486,0.3166891932487488,293.05010986328125,297.1499938964844,293.1499938964844,0.5180137157440186,-6569.78955078125,304.1518249511719,0.8731724619865417,0.5483394265174866,0.3864072263240814,293.0374755859375,297.1499938964844,293.1499938964844,0.6412047147750854,-10492.1494140625,304.152099609375,0.9259154200553894,0.6487217545509338,0.6170912384986877,293.122802734375,297.1499938964844,293.1499938964844,0.0622746124863624,-8065.0009765625,304.1512756347656,0.4887677729129791,0.0986369028687477,0.474366545677185,290.0838623046875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08575439453125,1.0,0.5517076849937439,0.5669867992401123,0.5669867992401123,1.0,1.0,-2.5770978927612305,1.0300415754318235,1.5470563173294067,0.4496800303459167,0.0,0.0,1.0,206.6680908203125,213.0,52.48045349121094,-28437.650390625,1880.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5896301269531,308.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681221723556519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780590629205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18634033203125,297.1499938964844,293.1499938964844,0.3294866383075714,-5928.87646484375,304.1683959960937,0.7750060558319092,0.3818339705467224,0.349371999502182,293.14117431640625,297.1499938964844,293.1499938964844,0.2697689235210418,-5339.07373046875,304.1607666015625,0.7367518544197083,0.3256197273731231,0.3147872388362884,293.06256103515625,297.1499938964844,293.1499938964844,0.5164462924003601,-6553.33935546875,304.1538391113281,0.8698990345001221,0.5483413934707642,0.3865714371204376,293.0508117675781,297.1499938964844,293.1499938964844,0.6394050121307373,-10467.8974609375,304.1544189453125,0.9219653606414796,0.6488702893257141,0.6174597144126892,293.1297912597656,297.1499938964844,293.1499938964844,0.0615843944251537,-8001.97998046875,304.1520080566406,0.485874742269516,0.0979105308651924,0.4720847308635711,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12890625,1.0,0.5530561208724976,0.5679025650024414,0.5679025650024414,1.0,1.0,-2.569432258605957,1.0277005434036257,1.541731834411621,0.4490264356136322,0.0,0.0,1.0,210.23497009277344,216.0,58.54236602783203,-28468.478515625,1884.7518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874389648437,308.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691881418228149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791408522985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18634033203125,297.1499938964844,293.1499938964844,0.3294866383075714,-5928.87646484375,304.1683959960937,0.7750060558319092,0.3818339705467224,0.349371999502182,293.14117431640625,297.1499938964844,293.1499938964844,0.2697689235210418,-5339.07373046875,304.1607666015625,0.7367518544197083,0.3256197273731231,0.3147872388362884,293.06256103515625,297.1499938964844,293.1499938964844,0.5164462924003601,-6553.33935546875,304.1538391113281,0.8698990345001221,0.5483413934707642,0.3865714371204376,293.0508117675781,297.1499938964844,293.1499938964844,0.6394050121307373,-10467.8974609375,304.1544189453125,0.9219653606414796,0.6488702893257141,0.6174597144126892,293.1297912597656,297.1499938964844,293.1499938964844,0.0615843944251537,-8001.97998046875,304.1520080566406,0.485874742269516,0.0979105308651924,0.4720847308635711,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12890625,1.0,0.5530561208724976,0.5679025650024414,0.5679025650024414,1.0,1.0,-2.569432258605957,1.0277005434036257,1.541731834411621,0.4490264356136322,0.0,0.0,1.0,210.23497009277344,216.0,58.54236602783203,-28468.478515625,1884.7518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874389648437,308.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691881418228149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791408522985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3270857036113739,-5894.31298828125,304.1694030761719,0.7723853588104248,0.3800676465034485,0.3478948473930359,293.1483764648437,297.1499938964844,293.1499938964844,0.2680609226226806,-5311.712890625,304.16192626953125,0.7346306443214417,0.3243101239204407,0.3136759996414184,293.0686340332031,297.1499938964844,293.1499938964844,0.5154622793197632,-6543.091796875,304.1549072265625,0.868226945400238,0.5482536554336548,0.3865872919559479,293.0573425292969,297.1499938964844,293.1499938964844,0.6382631659507751,-10452.623046875,304.1556701660156,0.9199500679969788,0.6488425731658936,0.6175416111946106,293.1332702636719,297.1499938964844,293.1499938964844,0.0611640326678752,-7963.87841796875,304.15240478515625,0.4842855036258697,0.0974820330739021,0.4706153273582458,290.15020751953125,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1377868652344,290.1524658203125,1.0,0.5536252856254578,0.5684416890144348,0.5684416890144348,1.0,1.0,-2.5646748542785645,1.0262113809585571,1.5384635925292969,0.4485736787319183,0.0,0.0,1.0,212.0164489746093,216.0,61.91670608520508,-28478.6484375,1885.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73748779296875,309.0218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.669559895992279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795181543566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3246066272258758,-5858.587890625,304.1703796386719,0.7697649598121643,0.3782564997673034,0.3463717103004455,293.1555480957031,297.1499938964844,293.1499938964844,0.2662490010261535,-5282.6796875,304.1630554199219,0.7324787974357605,0.3229266107082367,0.3124865591526031,293.0745849609375,297.1499938964844,293.1499938964844,0.51436847448349,-6531.75048828125,304.156005859375,0.8665582537651062,0.5481180548667908,0.3865679502487182,293.063720703125,297.1499938964844,293.1499938964844,0.6369867324829102,-10435.6279296875,304.1569519042969,0.91794353723526,0.6487593650817871,0.6175685524940491,293.1366882324219,297.1499938964844,293.1499938964844,0.0607069097459316,-7922.60205078125,304.1528015136719,0.4826258718967438,0.0970220118761062,0.468989223241806,290.1747436523437,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1425170898437,290.1770935058594,1.0,0.554133951663971,0.5690270066261292,0.5690270066261292,1.0,1.0,-2.559471845626831,1.0245747566223145,1.5348970890045166,0.4480651319026947,0.0,0.0,1.0,213.7798309326172,219.0,65.12291717529297,-28486.14453125,1885.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879638671875,309.0712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698291897773743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797914975322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2117004394531,297.1499938964844,293.1499938964844,0.3194635212421417,-5784.35791015625,304.1721496582031,0.7645606994628906,0.3745185434818268,0.3432140946388244,293.1693725585937,297.1499938964844,293.1499938964844,0.2623787820339203,-5220.63916015625,304.1651306152344,0.7281169891357422,0.3199789822101593,0.3099215924739837,293.0859680175781,297.1499938964844,293.1499938964844,0.511890709400177,-6506.20703125,304.1581420898437,0.8632532358169556,0.5477160215377808,0.3864337801933288,293.0760803222656,297.1499938964844,293.1499938964844,0.6340755820274353,-10397.1142578125,304.15948486328125,0.913994312286377,0.6484404802322388,0.6174725294113159,293.1432800292969,297.1499938964844,293.1499938964844,0.0597008280456066,-7832.24072265625,304.1535339355469,0.4790953993797302,0.0960226505994796,0.4653454124927521,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289428710937,1.0,0.5549879670143127,0.5703243017196655,0.5703243017196655,1.0,1.0,-2.5479423999786377,1.0209360122680664,1.5270063877105713,0.44691202044487,0.0,0.0,1.0,217.240478515625,222.0,70.53929901123047,-28493.43359375,1883.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,309.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700631976127625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800289265811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2117004394531,297.1499938964844,293.1499938964844,0.3194635212421417,-5784.35791015625,304.1721496582031,0.7645606994628906,0.3745185434818268,0.3432140946388244,293.1693725585937,297.1499938964844,293.1499938964844,0.2623787820339203,-5220.63916015625,304.1651306152344,0.7281169891357422,0.3199789822101593,0.3099215924739837,293.0859680175781,297.1499938964844,293.1499938964844,0.511890709400177,-6506.20703125,304.1581420898437,0.8632532358169556,0.5477160215377808,0.3864337801933288,293.0760803222656,297.1499938964844,293.1499938964844,0.6340755820274353,-10397.1142578125,304.15948486328125,0.913994312286377,0.6484404802322388,0.6174725294113159,293.1432800292969,297.1499938964844,293.1499938964844,0.0597008280456066,-7832.24072265625,304.1535339355469,0.4790953993797302,0.0960226505994796,0.4653454124927521,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289428710937,1.0,0.5549879670143127,0.5703243017196655,0.5703243017196655,1.0,1.0,-2.5479423999786377,1.0209360122680664,1.5270063877105713,0.44691202044487,0.0,0.0,1.0,217.240478515625,222.0,70.53929901123047,-28493.43359375,1883.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,309.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700631976127625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800289265811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141307830810547,-5707.21533203125,304.17364501953125,0.7594228982925415,0.3706432580947876,0.33992800116539,293.1825256347656,297.1499938964844,293.1499938964844,0.2582505047321319,-5154.39013671875,304.1669616699219,0.723676860332489,0.3168204724788666,0.3071486949920654,293.0967102050781,297.1499938964844,293.1499938964844,0.5090927481651306,-6477.5361328125,304.1600646972656,0.8600005507469177,0.5471575856208801,0.3861866593360901,293.0877685546875,297.1499938964844,293.1499938964844,0.6307651400566101,-10353.6259765625,304.1618347167969,0.9101598262786864,0.6479387283325195,0.6171984672546387,293.1494445800781,297.1499938964844,293.1499938964844,0.0585992708802223,-7733.97119140625,304.1542053222656,0.4752457439899444,0.0949390977621078,0.4612891674041748,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556573271751404,0.5717729926109314,0.5717729926109314,1.0,1.0,-2.535163640975952,1.0168938636779783,1.5182697772979736,0.4456077218055725,0.0,0.0,1.0,220.6189880371093,225.0,74.44685363769531,-28490.31640625,1879.156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715120673179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814993685111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141307830810547,-5707.21533203125,304.17364501953125,0.7594228982925415,0.3706432580947876,0.33992800116539,293.1825256347656,297.1499938964844,293.1499938964844,0.2582505047321319,-5154.39013671875,304.1669616699219,0.723676860332489,0.3168204724788666,0.3071486949920654,293.0967102050781,297.1499938964844,293.1499938964844,0.5090927481651306,-6477.5361328125,304.1600646972656,0.8600005507469177,0.5471575856208801,0.3861866593360901,293.0877685546875,297.1499938964844,293.1499938964844,0.6307651400566101,-10353.6259765625,304.1618347167969,0.9101598262786864,0.6479387283325195,0.6171984672546387,293.1494445800781,297.1499938964844,293.1499938964844,0.0585992708802223,-7733.97119140625,304.1542053222656,0.4752457439899444,0.0949390977621078,0.4612891674041748,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556573271751404,0.5717729926109314,0.5717729926109314,1.0,1.0,-2.535163640975952,1.0168938636779783,1.5182697772979736,0.4456077218055725,0.0,0.0,1.0,220.6189880371093,225.0,74.44685363769531,-28490.31640625,1879.156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715120673179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814993685111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085498809814453,-5626.15576171875,304.1750793457031,0.7543534636497498,0.3666431307792663,0.3365271091461181,293.1949768066406,297.1499938964844,293.1499938964844,0.2538300454616546,-5083.232421875,304.1686706542969,0.7191190123558044,0.3134726881980896,0.3041926324367523,293.1068115234375,297.1499938964844,293.1499938964844,0.5058667063713074,-6444.52294921875,304.162109375,0.8567966818809509,0.5464580059051514,0.3858393132686615,293.0988464355469,297.1499938964844,293.1499938964844,0.6269232630729675,-10303.236328125,304.164306640625,0.9064602255821228,0.647270917892456,0.6167656779289246,293.1551818847656,297.1499938964844,293.1499938964844,0.0574006661772728,-7627.546875,304.15478515625,0.4709846973419189,0.0937880128622055,0.4569088518619537,290.34063720703125,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436279296875,1.0,0.5561756491661072,0.573357880115509,0.573357880115509,1.0,1.0,-2.521326303482056,1.0125080347061155,1.50881826877594,0.4441705346107483,0.0,0.0,1.0,223.9326629638672,228.0,82.0790786743164,-28497.125,1873.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.671356201171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813412182964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085498809814453,-5626.15576171875,304.1750793457031,0.7543534636497498,0.3666431307792663,0.3365271091461181,293.1949768066406,297.1499938964844,293.1499938964844,0.2538300454616546,-5083.232421875,304.1686706542969,0.7191190123558044,0.3134726881980896,0.3041926324367523,293.1068115234375,297.1499938964844,293.1499938964844,0.5058667063713074,-6444.52294921875,304.162109375,0.8567966818809509,0.5464580059051514,0.3858393132686615,293.0988464355469,297.1499938964844,293.1499938964844,0.6269232630729675,-10303.236328125,304.164306640625,0.9064602255821228,0.647270917892456,0.6167656779289246,293.1551818847656,297.1499938964844,293.1499938964844,0.0574006661772728,-7627.546875,304.15478515625,0.4709846973419189,0.0937880128622055,0.4569088518619537,290.34063720703125,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436279296875,1.0,0.5561756491661072,0.573357880115509,0.573357880115509,1.0,1.0,-2.521326303482056,1.0125080347061155,1.50881826877594,0.4441705346107483,0.0,0.0,1.0,223.9326629638672,228.0,82.0790786743164,-28497.125,1873.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.671356201171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813412182964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3028154671192169,-5542.5859375,304.17626953125,0.7493465542793274,0.3625260293483734,0.3330182135105133,293.20672607421875,297.1499938964844,293.1499938964844,0.2492009103298187,-5008.51904296875,304.170166015625,0.7143734097480774,0.3099441230297088,0.3010627925395965,293.1163024902344,297.1499938964844,293.1499938964844,0.5023455619812012,-6408.60498046875,304.1639099121094,0.8536317944526672,0.5456249713897705,0.3853969871997833,293.1092834472656,297.1499938964844,293.1499938964844,0.6227080225944519,-10248.1748046875,304.1665344238281,0.9029115438461304,0.6464453339576721,0.6161813735961914,293.1604919433594,297.1499938964844,293.1499938964844,0.0561321265995502,-7515.60009765625,304.1553039550781,0.4661672115325928,0.0925780832767486,0.4522514045238495,290.40350341796875,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.40655517578125,1.0,0.5565643906593323,0.5750694274902344,0.5750694274902344,1.0,1.0,-2.506521463394165,1.007801175117493,1.4987201690673828,0.4426031410694122,0.0,0.0,1.0,227.19775390625,231.0,86.17787170410156,-28490.134765625,1865.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.670803427696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807802128605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3028154671192169,-5542.5859375,304.17626953125,0.7493465542793274,0.3625260293483734,0.3330182135105133,293.20672607421875,297.1499938964844,293.1499938964844,0.2492009103298187,-5008.51904296875,304.170166015625,0.7143734097480774,0.3099441230297088,0.3010627925395965,293.1163024902344,297.1499938964844,293.1499938964844,0.5023455619812012,-6408.60498046875,304.1639099121094,0.8536317944526672,0.5456249713897705,0.3853969871997833,293.1092834472656,297.1499938964844,293.1499938964844,0.6227080225944519,-10248.1748046875,304.1665344238281,0.9029115438461304,0.6464453339576721,0.6161813735961914,293.1604919433594,297.1499938964844,293.1499938964844,0.0561321265995502,-7515.60009765625,304.1553039550781,0.4661672115325928,0.0925780832767486,0.4522514045238495,290.40350341796875,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.40655517578125,1.0,0.5565643906593323,0.5750694274902344,0.5750694274902344,1.0,1.0,-2.506521463394165,1.007801175117493,1.4987201690673828,0.4426031410694122,0.0,0.0,1.0,227.19775390625,231.0,86.17787170410156,-28490.134765625,1865.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.670803427696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807802128605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481689453125,297.1499938964844,293.1499938964844,0.2999175786972046,-5500.2529296875,304.1767578125,0.7468658089637756,0.3604268729686737,0.3312263190746307,293.2123718261719,297.1499938964844,293.1499938964844,0.2468307167291641,-4970.18994140625,304.1708068847656,0.7119025588035583,0.3081146776676178,0.2994353473186493,293.1208190917969,297.1499938964844,293.1499938964844,0.5005147457122803,-6389.974609375,304.1647033691406,0.8520631790161133,0.5451623797416687,0.3851428925991058,293.1142883300781,297.1499938964844,293.1499938964844,0.6205093860626221,-10219.546875,304.1675109863281,0.9011843204498292,0.645977795124054,0.615836501121521,293.1629943847656,297.1499938964844,293.1499938964844,0.0554784350097179,-7458.2080078125,304.155517578125,0.4634914696216583,0.0919530913233757,0.4498288929462433,290.4351501464844,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1831970214844,290.438232421875,1.0,0.5567156076431274,0.5759701132774353,0.5759701132774353,1.0,1.0,-2.4987831115722656,1.005334496498108,1.4934487342834473,0.4417715966701507,0.0,0.0,1.0,228.8153686523437,231.0,87.13233184814453,-28481.4140625,1860.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,309.5583190917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751898527145386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852318765595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
