time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2969068884849548,-5456.08203125,304.1773681640625,0.7444000840187073,0.3583031296730041,0.3294120132923126,293.2178649902344,297.1499938964844,293.1499938964844,0.2443486452102661,-4929.89111328125,304.1715393066406,0.7093495726585388,0.3062451183795929,0.297769695520401,293.1252136230469,297.1499938964844,293.1499938964844,0.4984846115112304,-6369.21484375,304.1657409667969,0.8505040407180786,0.5446708798408508,0.3848690688610077,293.119140625,297.1499938964844,293.1499938964844,0.618065595626831,-10187.5458984375,304.1687927246094,0.8994611501693726,0.6454758644104004,0.6154599785804749,293.1654052734375,297.1499938964844,293.1499938964844,0.0547911487519741,-7397.8662109375,304.15576171875,0.4606791734695434,0.091316282749176,0.4473518431186676,290.4706115722656,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874389648437,290.4744873046875,1.0,0.556842029094696,0.5768988728523254,0.5768988728523254,1.0,1.0,-2.490844964981079,1.0027996301651,1.4880454540252686,0.4409104287624359,0.0,0.0,1.0,230.4249725341797,234.0,95.02884674072266,-28500.763671875,1856.2501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626708984375,309.6441345214844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752485036849976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000685291364789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.2906248271465301,-5363.474609375,304.1787109375,0.7395032644271851,0.35398069024086,0.3257153034210205,293.2284240722656,297.1499938964844,293.1499938964844,0.2391145676374435,-4844.5322265625,304.1730651855469,0.7040372490882874,0.3023841381072998,0.2943222522735595,293.13360595703125,297.1499938964844,293.1499938964844,0.4939280748367309,-6322.5302734375,304.1680603027344,0.8474045991897583,0.5435943603515625,0.3842569589614868,293.12847900390625,297.1499938964844,293.1499938964844,0.6125595569610596,-10115.3037109375,304.17169189453125,0.8960168361663818,0.6443596482276917,0.6146025061607361,293.169921875,297.1499938964844,293.1499938964844,0.0533347129821777,-7270.265625,304.1562805175781,0.4550700485706329,0.0900082290172576,0.4422391355037689,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.555419921875,1.0,0.5570230484008789,0.5788400173187256,0.5788400173187256,1.0,1.0,-2.4743540287017822,0.9975148439407348,1.4768391847610474,0.4390920102596283,0.0,0.0,1.0,233.6260986328125,222.0,107.7043228149414,-28524.48046875,1845.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749515533447266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849900237284,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.2906248271465301,-5363.474609375,304.1787109375,0.7395032644271851,0.35398069024086,0.3257153034210205,293.2284240722656,297.1499938964844,293.1499938964844,0.2391145676374435,-4844.5322265625,304.1730651855469,0.7040372490882874,0.3023841381072998,0.2943222522735595,293.13360595703125,297.1499938964844,293.1499938964844,0.4939280748367309,-6322.5302734375,304.1680603027344,0.8474045991897583,0.5435943603515625,0.3842569589614868,293.12847900390625,297.1499938964844,293.1499938964844,0.6125595569610596,-10115.3037109375,304.17169189453125,0.8960168361663818,0.6443596482276917,0.6146025061607361,293.169921875,297.1499938964844,293.1499938964844,0.0533347129821777,-7270.265625,304.1562805175781,0.4550700485706329,0.0900082290172576,0.4422391355037689,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.555419921875,1.0,0.5570230484008789,0.5788400173187256,0.5788400173187256,1.0,1.0,-2.4743540287017822,0.9975148439407348,1.4768391847610474,0.4390920102596283,0.0,0.0,1.0,233.6260986328125,222.0,107.7043228149414,-28524.48046875,1845.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749515533447266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849900237284,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2840395867824554,-5265.89404296875,304.1801147460937,0.7381430268287659,0.3496304154396057,0.3217363357543945,293.2381896972656,297.1499938964844,293.1499938964844,0.2335219532251358,-4752.89892578125,304.1746826171875,0.7023822069168091,0.2984161972999573,0.2905090749263763,293.1412658691406,297.1499938964844,293.1499938964844,0.4888792335987091,-6270.76318359375,304.17047119140625,0.848534345626831,0.5424554347991943,0.3834049999713897,293.1371154785156,297.1499938964844,293.1499938964844,0.6064749360084534,-10035.4326171875,304.1745910644531,0.8973755836486816,0.64315265417099,0.6133956909179688,293.1738586425781,297.1499938964844,293.1499938964844,0.0516282767057418,-7122.28369140625,304.1570129394531,0.4529830813407898,0.0887067466974258,0.4358998537063598,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.63922119140625,1.0,0.5526262521743774,0.5809509754180908,0.5809509754180908,1.0,1.0,-2.4549055099487305,0.9910309314727784,1.4638746976852417,0.4367368221282959,0.0,0.0,1.0,230.5355987548828,210.0,114.66710662841795,-28513.857421875,1805.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789656281471252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890637450851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2840395867824554,-5265.89404296875,304.1801147460937,0.7381430268287659,0.3496304154396057,0.3217363357543945,293.2381896972656,297.1499938964844,293.1499938964844,0.2335219532251358,-4752.89892578125,304.1746826171875,0.7023822069168091,0.2984161972999573,0.2905090749263763,293.1412658691406,297.1499938964844,293.1499938964844,0.4888792335987091,-6270.76318359375,304.17047119140625,0.848534345626831,0.5424554347991943,0.3834049999713897,293.1371154785156,297.1499938964844,293.1499938964844,0.6064749360084534,-10035.4326171875,304.1745910644531,0.8973755836486816,0.64315265417099,0.6133956909179688,293.1738586425781,297.1499938964844,293.1499938964844,0.0516282767057418,-7122.28369140625,304.1570129394531,0.4529830813407898,0.0887067466974258,0.4358998537063598,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.63922119140625,1.0,0.5526262521743774,0.5809509754180908,0.5809509754180908,1.0,1.0,-2.4549055099487305,0.9910309314727784,1.4638746976852417,0.4367368221282959,0.0,0.0,1.0,230.5355987548828,210.0,114.66710662841795,-28513.857421875,1805.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789656281471252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890637450851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2770502269268036,-5161.55322265625,304.1817321777344,0.7390265464782715,0.3453041315078735,0.3176336288452148,293.2470397949219,297.1499938964844,293.1499938964844,0.2275027185678482,-4653.56884765625,304.176513671875,0.7030596137046814,0.2943884432315826,0.2864842116832733,293.1481018066406,297.1499938964844,293.1499938964844,0.4830355048179626,-6210.572265625,304.17340087890625,0.852406919002533,0.5412929058074951,0.3824252486228943,293.1449584960937,297.1499938964844,293.1499938964844,0.5994061827659607,-9942.1796875,304.1781921386719,0.9018206596374512,0.6418895721435547,0.6119856238365173,293.177001953125,297.1499938964844,293.1499938964844,0.0497499033808708,-6960.12939453125,304.1578063964844,0.4532158970832824,0.0874619334936142,0.4290771186351776,290.7329406738281,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.73809814453125,1.0,0.5458923578262329,0.5831838846206665,0.5831838846206665,1.0,1.0,-2.4340739250183105,0.984005570411682,1.4500682353973389,0.4340975880622864,0.0,0.0,1.0,223.58517456054688,198.0,133.18197631835938,-28543.6484375,1746.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959655761719,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787406206130981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000688835454639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2770502269268036,-5161.55322265625,304.1817321777344,0.7390265464782715,0.3453041315078735,0.3176336288452148,293.2470397949219,297.1499938964844,293.1499938964844,0.2275027185678482,-4653.56884765625,304.176513671875,0.7030596137046814,0.2943884432315826,0.2864842116832733,293.1481018066406,297.1499938964844,293.1499938964844,0.4830355048179626,-6210.572265625,304.17340087890625,0.852406919002533,0.5412929058074951,0.3824252486228943,293.1449584960937,297.1499938964844,293.1499938964844,0.5994061827659607,-9942.1796875,304.1781921386719,0.9018206596374512,0.6418895721435547,0.6119856238365173,293.177001953125,297.1499938964844,293.1499938964844,0.0497499033808708,-6960.12939453125,304.1578063964844,0.4532158970832824,0.0874619334936142,0.4290771186351776,290.7329406738281,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.73809814453125,1.0,0.5458923578262329,0.5831838846206665,0.5831838846206665,1.0,1.0,-2.4340739250183105,0.984005570411682,1.4500682353973389,0.4340975880622864,0.0,0.0,1.0,223.58517456054688,198.0,133.18197631835938,-28543.6484375,1746.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959655761719,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787406206130981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000688835454639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699381113052368,-5054.8193359375,304.1829833984375,0.7412964105606079,0.3409881293773651,0.3134647905826568,293.25506591796875,297.1499938964844,293.1499938964844,0.2213124930858612,-4550.8740234375,304.177978515625,0.7051440477371216,0.2902980148792267,0.282319575548172,293.1542358398437,297.1499938964844,293.1499938964844,0.4768065512180328,-6146.45361328125,304.17596435546875,0.8580530881881714,0.540093719959259,0.3813610970973968,293.1521301269531,297.1499938964844,293.1499938964844,0.5918358564376831,-9842.453125,304.181396484375,0.9083738327026368,0.6405612230300903,0.6104332208633423,293.17950439453125,297.1499938964844,293.1499938964844,0.0478160940110683,-6794.17529296875,304.1584167480469,0.4549380242824554,0.0862661600112915,0.4221036434173584,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421325683594,1.0,0.5377426743507385,0.5855167508125305,0.5855167508125305,1.0,1.0,-2.412541151046753,0.9767101407051086,1.435831069946289,0.4313171505928039,0.0,0.0,1.0,214.5642547607422,186.0,141.50173950195312,-28550.12109375,1679.8160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0920104980469,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.677871584892273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879534921608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699381113052368,-5054.8193359375,304.1829833984375,0.7412964105606079,0.3409881293773651,0.3134647905826568,293.25506591796875,297.1499938964844,293.1499938964844,0.2213124930858612,-4550.8740234375,304.177978515625,0.7051440477371216,0.2902980148792267,0.282319575548172,293.1542358398437,297.1499938964844,293.1499938964844,0.4768065512180328,-6146.45361328125,304.17596435546875,0.8580530881881714,0.540093719959259,0.3813610970973968,293.1521301269531,297.1499938964844,293.1499938964844,0.5918358564376831,-9842.453125,304.181396484375,0.9083738327026368,0.6405612230300903,0.6104332208633423,293.17950439453125,297.1499938964844,293.1499938964844,0.0478160940110683,-6794.17529296875,304.1584167480469,0.4549380242824554,0.0862661600112915,0.4221036434173584,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421325683594,1.0,0.5377426743507385,0.5855167508125305,0.5855167508125305,1.0,1.0,-2.412541151046753,0.9767101407051086,1.435831069946289,0.4313171505928039,0.0,0.0,1.0,214.5642547607422,186.0,141.50173950195312,-28550.12109375,1679.8160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0920104980469,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.677871584892273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879534921608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2664091289043426,-5001.68212890625,304.18341064453125,0.7428218722343445,0.3388327956199646,0.3113655745983124,293.2588195800781,297.1499938964844,293.1499938964844,0.218216598033905,-4499.3349609375,304.1784973144531,0.7065665125846863,0.288228690624237,0.280196338891983,293.1570739746094,297.1499938964844,293.1499938964844,0.473667711019516,-6114.189453125,304.17694091796875,0.861399233341217,0.5394814014434814,0.380806565284729,293.1554870605469,297.1499938964844,293.1499938964844,0.5880094170570374,-9792.16015625,304.1826171875,0.9124010801315308,0.6398758888244629,0.6096181273460388,293.1806030273437,297.1499938964844,293.1499938964844,0.0468504652380943,-6711.7138671875,304.1586608886719,0.4562257826328277,0.0856819450855255,0.418597549200058,290.8885498046875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206726074219,290.8937072753906,1.0,0.5333202481269836,0.5867156982421875,0.5867156982421875,1.0,1.0,-2.401611089706421,0.9729986190795898,1.4286125898361206,0.4298906028270721,0.0,0.0,1.0,209.5870513916016,186.0,142.51182556152344,-28545.126953125,1644.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1825256347656,310.4581298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820279955863953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921717431396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628247141838074,-4947.48583984375,304.183837890625,0.7445690035820007,0.3366782665252685,0.3092597126960754,293.2624206542969,297.1499938964844,293.1499938964844,0.2150612473487854,-4446.59033203125,304.1790771484375,0.708195149898529,0.2861430048942566,0.2780498266220093,293.1597900390625,297.1499938964844,293.1499938964844,0.4703846275806427,-6080.341796875,304.1780090332031,0.8650518655776978,0.5388594269752502,0.3802400827407837,293.15869140625,297.1499938964844,293.1499938964844,0.5840009450912476,-9739.3125,304.1839904785156,0.9168711304664612,0.6391758918762207,0.608782172203064,293.1815490722656,297.1499938964844,293.1499938964844,0.0458692051470279,-6627.97412109375,304.15887451171875,0.4577568769454956,0.0851044133305549,0.4150873720645904,290.94305419921875,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237548828125,290.9490051269531,1.0,0.5287280678749084,0.5879344344139099,0.5879344344139099,1.0,1.0,-2.390600681304932,0.969254732131958,1.4213460683822632,0.4284442663192749,0.0,0.0,1.0,204.4049224853516,174.0,149.4550018310547,-28565.509765625,1608.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050537109375,310.5780639648437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818152666091919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919557927176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2555497288703918,-4836.89501953125,304.1846618652344,0.7486798763275146,0.3323681354522705,0.3050316572189331,293.2691955566406,297.1499938964844,293.1499938964844,0.2086250334978103,-4338.4111328125,304.1800842285156,0.71192866563797,0.2819193303585052,0.2736909687519073,293.1648864746094,297.1499938964844,293.1499938964844,0.4634670913219452,-6008.8544921875,304.18017578125,0.8732181787490845,0.5375756621360779,0.379069060087204,293.164794921875,297.1499938964844,293.1499938964844,0.5755336880683899,-9627.4384765625,304.1867370605469,0.9269669651985168,0.6377200484275818,0.6070438027381897,293.1832275390625,297.1499938964844,293.1499938964844,0.0438766181468963,-6458.12109375,304.1592102050781,0.4614931941032409,0.0839639604091644,0.4080629348754883,291.06024169921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0661926269531,1.0,0.51913982629776,0.5904290676116943,0.5904290676116943,1.0,1.0,-2.368351459503174,0.961670994758606,1.406680464744568,0.4254920184612274,0.0,0.0,1.0,193.6167449951172,162.0,159.0095977783203,-28586.330078125,1535.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318298339844,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808613538742065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909876829013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2555497288703918,-4836.89501953125,304.1846618652344,0.7486798763275146,0.3323681354522705,0.3050316572189331,293.2691955566406,297.1499938964844,293.1499938964844,0.2086250334978103,-4338.4111328125,304.1800842285156,0.71192866563797,0.2819193303585052,0.2736909687519073,293.1648864746094,297.1499938964844,293.1499938964844,0.4634670913219452,-6008.8544921875,304.18017578125,0.8732181787490845,0.5375756621360779,0.379069060087204,293.164794921875,297.1499938964844,293.1499938964844,0.5755336880683899,-9627.4384765625,304.1867370605469,0.9269669651985168,0.6377200484275818,0.6070438027381897,293.1832275390625,297.1499938964844,293.1499938964844,0.0438766181468963,-6458.12109375,304.1592102050781,0.4614931941032409,0.0839639604091644,0.4080629348754883,291.06024169921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0661926269531,1.0,0.51913982629776,0.5904290676116943,0.5904290676116943,1.0,1.0,-2.368351459503174,0.961670994758606,1.406680464744568,0.4254920184612274,0.0,0.0,1.0,193.6167449951172,162.0,159.0095977783203,-28586.330078125,1535.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318298339844,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808613538742065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909876829013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29376220703125,297.1499938964844,293.1499938964844,0.2484388202428817,-4728.24853515625,304.1849670410156,0.753596305847168,0.3280634582042694,0.3007931411266327,293.27545166015625,297.1499938964844,293.1499938964844,0.202274352312088,-4231.08740234375,304.1806335449219,0.7161675095558167,0.2776300013065338,0.269254982471466,293.1695861816406,297.1499938964844,293.1499938964844,0.4566109478473663,-5938.046875,304.1815185546875,0.882500410079956,0.5362472534179688,0.3778551816940307,293.17041015625,297.1499938964844,293.1499938964844,0.567113995552063,-9516.373046875,304.1885070800781,0.9383174777030944,0.6362016201019287,0.6052297353744507,293.18463134765625,297.1499938964844,293.1499938964844,0.0419175550341606,-6291.6611328125,304.159423828125,0.4659618437290191,0.0828360542654991,0.4010385870933532,291.1744384765625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1802062988281,1.0,0.5091367959976196,0.5929930210113525,0.5929930210113525,1.0,1.0,-2.3458547592163086,0.953975260257721,1.3918795585632324,0.4224652945995331,0.0,0.0,0.9949190616607666,182.4816436767578,150.0,158.40426635742188,-28579.701171875,1462.6844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73162841796875,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.58984375,36000.0,0.0,0.0,0.6841234564781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316059112548828,1.831633687019348,-2.772186235233676e-05,0.0,0.000694298360031,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29376220703125,297.1499938964844,293.1499938964844,0.2484388202428817,-4728.24853515625,304.1849670410156,0.753596305847168,0.3280634582042694,0.3007931411266327,293.27545166015625,297.1499938964844,293.1499938964844,0.202274352312088,-4231.08740234375,304.1806335449219,0.7161675095558167,0.2776300013065338,0.269254982471466,293.1695861816406,297.1499938964844,293.1499938964844,0.4566109478473663,-5938.046875,304.1815185546875,0.882500410079956,0.5362472534179688,0.3778551816940307,293.17041015625,297.1499938964844,293.1499938964844,0.567113995552063,-9516.373046875,304.1885070800781,0.9383174777030944,0.6362016201019287,0.6052297353744507,293.18463134765625,297.1499938964844,293.1499938964844,0.0419175550341606,-6291.6611328125,304.159423828125,0.4659618437290191,0.0828360542654991,0.4010385870933532,291.1744384765625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1802062988281,1.0,0.5091367959976196,0.5929930210113525,0.5929930210113525,1.0,1.0,-2.3458547592163086,0.953975260257721,1.3918795585632324,0.4224652945995331,0.0,0.0,0.9949190616607666,182.4816436767578,150.0,158.40426635742188,-28579.701171875,1462.6844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73162841796875,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.58984375,36000.0,0.0,0.0,0.6841234564781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316059112548828,1.831633687019348,-2.772186235233676e-05,0.0,0.000694298360031,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413319200277328,-4618.86083984375,304.1851501464844,0.7593673467636108,0.3237688243389129,0.2965557873249054,293.2812194824219,297.1499938964844,293.1499938964844,0.1958817988634109,-4122.23486328125,304.1810913085937,0.7209101319313049,0.2732802033424377,0.2647532820701599,293.17388916015625,297.1499938964844,293.1499938964844,0.4495291411876678,-5864.60107421875,304.1828308105469,0.8929193615913391,0.5348747372627258,0.3766064643859863,293.1756591796875,297.1499938964844,293.1499938964844,0.5583989024162292,-9400.939453125,304.1902160644531,0.9505850076675416,0.6346234083175659,0.60335373878479,293.18585205078125,297.1499938964844,293.1499938964844,0.0399547591805458,-6124.619140625,304.1595458984375,0.4706831574440002,0.0817151889204979,0.3940160572528839,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2998962402344,1.0,0.4988089203834533,0.5956191420555115,0.5956191420555115,1.0,1.0,-2.323167085647583,0.946182131767273,1.37698495388031,0.4193698763847351,0.0,0.0,0.9679425954818726,171.1610565185547,138.0,165.33407592773438,-28597.078125,1389.6973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431335449219,278.1499938964844,0.0,18000.0,315.2300109863281,33408.890625,36000.0,0.0,0.0,0.6831094026565552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281675577163696,1.8281954526901243,-2.7850861442857425e-05,0.0,0.0006932691903784,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413319200277328,-4618.86083984375,304.1851501464844,0.7593673467636108,0.3237688243389129,0.2965557873249054,293.2812194824219,297.1499938964844,293.1499938964844,0.1958817988634109,-4122.23486328125,304.1810913085937,0.7209101319313049,0.2732802033424377,0.2647532820701599,293.17388916015625,297.1499938964844,293.1499938964844,0.4495291411876678,-5864.60107421875,304.1828308105469,0.8929193615913391,0.5348747372627258,0.3766064643859863,293.1756591796875,297.1499938964844,293.1499938964844,0.5583989024162292,-9400.939453125,304.1902160644531,0.9505850076675416,0.6346234083175659,0.60335373878479,293.18585205078125,297.1499938964844,293.1499938964844,0.0399547591805458,-6124.619140625,304.1595458984375,0.4706831574440002,0.0817151889204979,0.3940160572528839,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2998962402344,1.0,0.4988089203834533,0.5956191420555115,0.5956191420555115,1.0,1.0,-2.323167085647583,0.946182131767273,1.37698495388031,0.4193698763847351,0.0,0.0,0.9679425954818726,171.1610565185547,138.0,165.33407592773438,-28597.078125,1389.6973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431335449219,278.1499938964844,0.0,18000.0,315.2300109863281,33408.890625,36000.0,0.0,0.0,0.6831094026565552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281675577163696,1.8281954526901243,-2.7850861442857425e-05,0.0,0.0006932691903784,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344180345535278,-4511.8359375,304.1849365234375,0.7661012411117554,0.3194867372512817,0.2923245131969452,293.2865600585937,297.1499938964844,293.1499938964844,0.1896054744720459,-4014.70166015625,304.18115234375,0.7262389063835144,0.2688722610473633,0.2601916491985321,293.17791748046875,297.1499938964844,293.1499938964844,0.4425533413887024,-5792.193359375,304.1835021972656,0.904557168483734,0.5334566235542297,0.3753219544887543,293.1805114746094,297.1499938964844,293.1499938964844,0.5497930645942688,-9286.93359375,304.1911315917969,0.9634335041046144,0.6329841613769531,0.6014145016670227,293.1868591308594,297.1499938964844,293.1499938964844,0.038037609308958,-5961.146484375,304.1595458984375,0.4755918979644775,0.0805981680750846,0.3869951069355011,291.4098815917969,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.415771484375,1.0,0.4881992638111114,0.5983020663261414,0.5983020663261414,1.0,1.0,-2.30029821395874,0.9382882118225098,1.3620100021362305,0.4162035286426544,0.0,0.0,0.9254416227340698,159.74441528320312,126.0,161.5099639892578,-28574.021484375,1317.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35407.7265625,36000.0,0.0,0.0,0.6813819408416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820551872253418,1.820580005645752,-2.8134158128523268e-05,0.0,0.0006915160338394,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344180345535278,-4511.8359375,304.1849365234375,0.7661012411117554,0.3194867372512817,0.2923245131969452,293.2865600585937,297.1499938964844,293.1499938964844,0.1896054744720459,-4014.70166015625,304.18115234375,0.7262389063835144,0.2688722610473633,0.2601916491985321,293.17791748046875,297.1499938964844,293.1499938964844,0.4425533413887024,-5792.193359375,304.1835021972656,0.904557168483734,0.5334566235542297,0.3753219544887543,293.1805114746094,297.1499938964844,293.1499938964844,0.5497930645942688,-9286.93359375,304.1911315917969,0.9634335041046144,0.6329841613769531,0.6014145016670227,293.1868591308594,297.1499938964844,293.1499938964844,0.038037609308958,-5961.146484375,304.1595458984375,0.4755918979644775,0.0805981680750846,0.3869951069355011,291.4098815917969,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.415771484375,1.0,0.4881992638111114,0.5983020663261414,0.5983020663261414,1.0,1.0,-2.30029821395874,0.9382882118225098,1.3620100021362305,0.4162035286426544,0.0,0.0,0.9254416227340698,159.74441528320312,126.0,161.5099639892578,-28574.021484375,1317.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35407.7265625,36000.0,0.0,0.0,0.6813819408416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820551872253418,1.820580005645752,-2.8134158128523268e-05,0.0,0.0006915160338394,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311515510082245,-4461.1806640625,304.1845092773437,0.7698802947998047,0.3173520863056183,0.2902131974697113,293.2890930175781,297.1499938964844,293.1499938964844,0.1866064667701721,-3963.193359375,304.1809387207031,0.7291715145111084,0.2666474878787994,0.2578899264335632,293.1797790527344,297.1499938964844,293.1499938964844,0.4393296241760254,-5758.87158203125,304.1832580566406,0.9112145900726318,0.5327348709106445,0.3746692240238189,293.1828308105469,297.1499938964844,293.1499938964844,0.5458067059516907,-9234.4091796875,304.1908569335937,0.9699767827987672,0.6321473121643066,0.6004260182380676,293.18731689453125,297.1499938964844,293.1499938964844,0.0371251702308654,-5883.36767578125,304.15948486328125,0.4781342446804046,0.0800406634807586,0.3834853768348694,291.461669921875,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2478942871094,291.4656982421875,1.0,0.4827960133552551,0.5996626019477844,0.5996626019477844,1.0,1.0,-2.288809537887573,0.9343067407608032,1.35450279712677,0.4145951867103576,0.0,0.0,0.8993927836418152,154.01577758789062,126.0,146.3673553466797,-28492.345703125,1281.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3157653808594,311.533935546875,278.1499938964844,0.0,18000.0,315.7099914550781,36431.79296875,36000.0,0.0,0.0,0.6850386261940002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8001817464828491,1.800209641456604,-2.791787301248405e-05,0.0,0.0006952271214686,0.0,0.0,667.487060546875,0.0,0.0,0.0,0.9900265336036682,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284061163663864,-4419.0029296875,304.1832275390625,0.7739704847335815,0.3152260780334472,0.2881069183349609,293.29150390625,297.1499938964844,293.1499938964844,0.1840166747570037,-3919.047607421875,304.1800231933594,0.7323207259178162,0.2644110023975372,0.2555755376815796,293.1815185546875,297.1499938964844,293.1499938964844,0.4370309710502624,-5735.810546875,304.1813659667969,0.9185972213745116,0.532015860080719,0.3740139007568359,293.1849365234375,297.1499938964844,293.1499938964844,0.54294753074646,-9198.0439453125,304.1886291503906,0.9765501022338868,0.6313130259513855,0.5994325280189514,293.187744140625,297.1499938964844,293.1499938964844,0.0363361947238445,-5817.07666015625,304.1591796875,0.4807581305503845,0.0794838815927505,0.3799768686294555,291.4893493652344,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.25018310546875,291.4914855957031,1.0,0.4773300886154175,0.6010332107543945,0.6010332107543945,1.0,1.0,-2.277304172515869,0.9303085803985596,1.3469955921173096,0.4129722714424133,0.0,0.0,0.8739149570465088,148.27818298339844,114.0,110.23014068603516,-28356.896484375,1246.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4754943847656,311.6188049316406,278.1499938964844,0.0,18000.0,315.7099914550781,36890.57421875,36000.0,0.0,0.0,0.6840745210647583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7566120624542236,1.7566391229629517,-2.7080581276095472e-05,0.0,0.0006942486506886,0.0,0.0,628.1104125976562,0.0,0.0,0.0,0.9693970084190368,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237830162048339,-4348.53369140625,304.1798400878906,0.7832233905792236,0.3110011518001556,0.2839179039001465,293.2960510253906,297.1499938964844,293.1499938964844,0.1794917285442352,-3842.340576171875,304.17755126953125,0.7394227385520935,0.2599044144153595,0.25091353058815,293.1845703125,297.1499938964844,293.1499938964844,0.434011310338974,-5706.783203125,304.1759033203125,0.9351974725723268,0.5305965542793274,0.3727145791053772,293.1886901855469,297.1499938964844,293.1499938964844,0.5391745567321777,-9152.3984375,304.1819763183594,0.989640474319458,0.6296680569648743,0.5974639654159546,293.1885070800781,297.1499938964844,293.1499938964844,0.0349567346274852,-5702.74462890625,304.1584167480469,0.4863641858100891,0.0783727616071701,0.3729647397994995,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662160277366638,0.6037975549697876,0.6037975549697876,1.0,1.0,-2.254323959350586,0.922291338443756,1.332032561302185,0.4096978008747101,0.0,0.0,0.8249716758728027,136.78182983398438,102.0,38.81544494628906,-27998.51953125,1175.9886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8574523925781,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.52734375,36000.0,0.0,0.0,0.680453360080719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643385648727417,1.643410563468933,-2.4838058379828e-05,0.0,0.0006905736518092,0.0,0.0,531.2348022460938,0.0,0.0,0.0,0.9161440134048462,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237830162048339,-4348.53369140625,304.1798400878906,0.7832233905792236,0.3110011518001556,0.2839179039001465,293.2960510253906,297.1499938964844,293.1499938964844,0.1794917285442352,-3842.340576171875,304.17755126953125,0.7394227385520935,0.2599044144153595,0.25091353058815,293.1845703125,297.1499938964844,293.1499938964844,0.434011310338974,-5706.783203125,304.1759033203125,0.9351974725723268,0.5305965542793274,0.3727145791053772,293.1886901855469,297.1499938964844,293.1499938964844,0.5391745567321777,-9152.3984375,304.1819763183594,0.989640474319458,0.6296680569648743,0.5974639654159546,293.1885070800781,297.1499938964844,293.1499938964844,0.0349567346274852,-5702.74462890625,304.1584167480469,0.4863641858100891,0.0783727616071701,0.3729647397994995,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662160277366638,0.6037975549697876,0.6037975549697876,1.0,1.0,-2.254323959350586,0.922291338443756,1.332032561302185,0.4096978008747101,0.0,0.0,0.8249716758728027,136.78182983398438,102.0,38.81544494628906,-27998.51953125,1175.9886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8574523925781,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.52734375,36000.0,0.0,0.0,0.680453360080719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643385648727417,1.643410563468933,-2.4838058379828e-05,0.0,0.0006905736518092,0.0,0.0,531.2348022460938,0.0,0.0,0.0,0.9161440134048462,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200106382369995,-4291.56591796875,304.1761779785156,0.793252170085907,0.306817352771759,0.2797813713550567,293.3002014160156,297.1499938964844,293.1499938964844,0.1755914241075515,-3776.595703125,304.17486572265625,0.7471305727958679,0.2553643584251404,0.2462341636419296,293.1871643066406,297.1499938964844,293.1499938964844,0.4325816035270691,-5694.65234375,304.1696472167969,0.9524167776107788,0.5291973352432251,0.3714441657066345,293.19091796875,297.1499938964844,293.1499938964844,0.5338517427444458,-9078.8251953125,304.1810302734375,0.9990000128746032,0.6282246708869934,0.5913898348808289,293.1890869140625,297.1499938964844,293.1499938964844,0.0337857715785503,-5607.33447265625,304.1575622558594,0.492189347743988,0.0772802010178566,0.3660982251167297,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4814147949219,1.0,0.4547030329704284,0.6067526936531067,0.6067526936531067,1.0,1.0,-2.227241039276123,0.9124370217323304,1.314804196357727,0.40570068359375,0.0,0.0,0.7818217873573303,125.78797149658205,105.0,-12.970620155334473,-27554.55078125,1104.4615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3155212402344,311.97955322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37386.60546875,36000.0,0.0,0.0,0.6695866584777832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178502798080444,1.51787269115448,-2.244518691441044e-05,0.0,0.0006795453373342,0.0,0.0,435.8493041992188,0.0,0.0,0.0,0.8580471277236938,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200106382369995,-4291.56591796875,304.1761779785156,0.793252170085907,0.306817352771759,0.2797813713550567,293.3002014160156,297.1499938964844,293.1499938964844,0.1755914241075515,-3776.595703125,304.17486572265625,0.7471305727958679,0.2553643584251404,0.2462341636419296,293.1871643066406,297.1499938964844,293.1499938964844,0.4325816035270691,-5694.65234375,304.1696472167969,0.9524167776107788,0.5291973352432251,0.3714441657066345,293.19091796875,297.1499938964844,293.1499938964844,0.5338517427444458,-9078.8251953125,304.1810302734375,0.9990000128746032,0.6282246708869934,0.5913898348808289,293.1890869140625,297.1499938964844,293.1499938964844,0.0337857715785503,-5607.33447265625,304.1575622558594,0.492189347743988,0.0772802010178566,0.3660982251167297,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4814147949219,1.0,0.4547030329704284,0.6067526936531067,0.6067526936531067,1.0,1.0,-2.227241039276123,0.9124370217323304,1.314804196357727,0.40570068359375,0.0,0.0,0.7818217873573303,125.78797149658205,105.0,-12.970620155334473,-27554.55078125,1104.4615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3155212402344,311.97955322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37386.60546875,36000.0,0.0,0.0,0.6695866584777832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178502798080444,1.51787269115448,-2.244518691441044e-05,0.0,0.0006795453373342,0.0,0.0,435.8493041992188,0.0,0.0,0.0,0.8580471277236938,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167259603738784,-4242.0146484375,304.1729431152344,0.7954519391059875,0.302586555480957,0.2758781313896179,293.3042907714844,297.1499938964844,293.1499938964844,0.1720656007528305,-3717.096435546875,304.1724548339844,0.7480185627937317,0.2507300674915313,0.2417490929365158,293.1898193359375,297.1499938964844,293.1499938964844,0.4319446682929992,-5690.48681640625,304.1641540527344,0.9589599967002868,0.5277189016342163,0.3703347146511078,293.17791748046875,297.1499938964844,293.1499938964844,0.5212011933326721,-8907.7529296875,304.19097900390625,0.9990000128746032,0.6297997832298279,0.578488826751709,293.1897277832031,297.1499938964844,293.1499938964844,0.0328896380960941,-5535.0009765625,304.1565246582031,0.4933288395404815,0.0761595889925956,0.3604315221309662,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4463806152344,1.0,0.4471581280231476,0.6099434494972229,0.6099434494972229,1.0,1.0,-2.1929590702056885,0.8994993567466736,1.29345965385437,0.3998459577560425,0.0,0.0,0.743758499622345,120.74658966064452,108.0,-43.68350601196289,-26996.173828125,1049.9796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.77459716796875,312.14971923828125,278.1499938964844,0.0,18000.0,315.2300109863281,37320.58203125,36000.0,0.0,0.0,0.6597526669502258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394069790840149,1.394089937210083,-2.0241493984940465e-05,0.0,0.000669565051794,0.0,0.0,354.20440673828125,0.0,0.0,0.0,0.8018275499343872,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167259603738784,-4242.0146484375,304.1729431152344,0.7954519391059875,0.302586555480957,0.2758781313896179,293.3042907714844,297.1499938964844,293.1499938964844,0.1720656007528305,-3717.096435546875,304.1724548339844,0.7480185627937317,0.2507300674915313,0.2417490929365158,293.1898193359375,297.1499938964844,293.1499938964844,0.4319446682929992,-5690.48681640625,304.1641540527344,0.9589599967002868,0.5277189016342163,0.3703347146511078,293.17791748046875,297.1499938964844,293.1499938964844,0.5212011933326721,-8907.7529296875,304.19097900390625,0.9990000128746032,0.6297997832298279,0.578488826751709,293.1897277832031,297.1499938964844,293.1499938964844,0.0328896380960941,-5535.0009765625,304.1565246582031,0.4933288395404815,0.0761595889925956,0.3604315221309662,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4463806152344,1.0,0.4471581280231476,0.6099434494972229,0.6099434494972229,1.0,1.0,-2.1929590702056885,0.8994993567466736,1.29345965385437,0.3998459577560425,0.0,0.0,0.743758499622345,120.74658966064452,108.0,-43.68350601196289,-26996.173828125,1049.9796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.77459716796875,312.14971923828125,278.1499938964844,0.0,18000.0,315.2300109863281,37320.58203125,36000.0,0.0,0.0,0.6597526669502258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394069790840149,1.394089937210083,-2.0241493984940465e-05,0.0,0.000669565051794,0.0,0.0,354.20440673828125,0.0,0.0,0.0,0.8018275499343872,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137914597988128,-4197.87939453125,304.1701965332031,0.7943554520606995,0.2982468008995056,0.2719505429267883,293.3087463378906,297.1499938964844,293.1499938964844,0.1687574833631515,-3661.271728515625,304.1705017089844,0.7459419369697571,0.2459190934896469,0.2371817976236343,293.1928405761719,297.1499938964844,293.1499938964844,0.4320532083511352,-5693.87890625,304.1593017578125,0.9613710641860962,0.5260945558547974,0.3691810667514801,293.1627502441406,297.1499938964844,293.1499938964844,0.5164397358894348,-8848.171875,304.1850280761719,0.9990000128746032,0.6321782469749451,0.5725492835044861,293.1907958984375,297.1499938964844,293.1499938964844,0.0320616662502288,-5469.01904296875,304.1557312011719,0.4923304319381714,0.074937954545021,0.354699969291687,291.3971862792969,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422674775123596,0.6129140257835388,0.6129140257835388,1.0,1.0,-2.1673460006713867,0.890221118927002,1.2771248817443848,0.3958443105220794,0.0,0.0,0.7142308354377747,118.18657684326172,111.0,-65.12626647949219,-26545.40234375,1014.4813842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25390625,312.33453369140625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.52734375,36000.0,0.0,0.0,0.6478152871131897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887672185897827,1.288785696029663,-1.8471444491297007e-05,0.0,0.0006574501749128,0.0,0.0,293.5445556640625,0.0,0.0,0.0,0.7549829483032227,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137914597988128,-4197.87939453125,304.1701965332031,0.7943554520606995,0.2982468008995056,0.2719505429267883,293.3087463378906,297.1499938964844,293.1499938964844,0.1687574833631515,-3661.271728515625,304.1705017089844,0.7459419369697571,0.2459190934896469,0.2371817976236343,293.1928405761719,297.1499938964844,293.1499938964844,0.4320532083511352,-5693.87890625,304.1593017578125,0.9613710641860962,0.5260945558547974,0.3691810667514801,293.1627502441406,297.1499938964844,293.1499938964844,0.5164397358894348,-8848.171875,304.1850280761719,0.9990000128746032,0.6321782469749451,0.5725492835044861,293.1907958984375,297.1499938964844,293.1499938964844,0.0320616662502288,-5469.01904296875,304.1557312011719,0.4923304319381714,0.074937954545021,0.354699969291687,291.3971862792969,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422674775123596,0.6129140257835388,0.6129140257835388,1.0,1.0,-2.1673460006713867,0.890221118927002,1.2771248817443848,0.3958443105220794,0.0,0.0,0.7142308354377747,118.18657684326172,111.0,-65.12626647949219,-26545.40234375,1014.4813842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25390625,312.33453369140625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.52734375,36000.0,0.0,0.0,0.6478152871131897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887672185897827,1.288785696029663,-1.8471444491297007e-05,0.0,0.0006574501749128,0.0,0.0,293.5445556640625,0.0,0.0,0.0,0.7549829483032227,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123297303915023,-4175.75830078125,304.169189453125,0.7928707599639893,0.2960170209407806,0.2699691951274872,293.3111877441406,297.1499938964844,293.1499938964844,0.1670797318220138,-3632.794677734375,304.1698303222656,0.7440589070320129,0.2434272766113281,0.2348538339138031,293.1944274902344,297.1499938964844,293.1499938964844,0.4321631193161011,-5695.94140625,304.15740966796875,0.961458384990692,0.5252400040626526,0.3685908019542694,293.1575927734375,297.1499938964844,293.1499938964844,0.5160332918167114,-8846.396484375,304.17938232421875,0.9990000128746032,0.6330293416976929,0.571483850479126,293.19140625,297.1499938964844,293.1499938964844,0.0316495858132839,-5436.03955078125,304.15545654296875,0.4912343323230743,0.0743031203746795,0.3518259823322296,291.3702087402344,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.26129150390625,291.3670654296875,1.0,0.4405699670314789,0.6143388748168945,0.6143388748168945,1.0,1.0,-2.1567277908325195,0.8865001797676086,1.2702276706695557,0.3942960202693939,0.0,0.0,0.7022555470466614,117.55953979492188,111.0,-69.74594116210938,-26354.466796875,1001.5684814453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4795837402344,312.4231262207031,278.1499938964844,0.0,18000.0,314.75,36946.6015625,36000.0,0.0,0.0,0.6364808082580566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448627948760986,1.2448805570602417,-1.7765893062460236e-05,0.0,0.0006459470605477,0.0,0.0,270.5522766113281,0.0,0.0,0.0,0.7357339262962341,4.0,0.0,1.0
