time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.31103515625,297.1499938964844,293.1499938964844,0.210877239704132,-4153.74560546875,304.1683349609375,0.7908496856689453,0.293730229139328,0.2679484784603119,293.3138732910156,297.1499938964844,293.1499938964844,0.1653861701488495,-3603.987060546875,304.1693115234375,0.7416930198669434,0.2408575713634491,0.2324671745300293,293.196044921875,297.1499938964844,293.1499938964844,0.4323700368404388,-5698.9677734375,304.1556701660156,0.9609411358833312,0.5243592262268066,0.3679905533790588,293.1547241210937,297.1499938964844,293.1499938964844,0.5168187022209167,-8861.3056640625,304.1725769042969,0.9990000128746032,0.6334967613220215,0.5714399814605713,293.1920471191406,297.1499938964844,293.1499938964844,0.0312453042715787,-5403.751953125,304.1551818847656,0.489808589220047,0.0736523494124412,0.3489411175251007,291.3410949707031,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3373107910156,1.0,0.4392625689506531,0.6157306432723999,0.6157306432723999,1.0,1.0,-2.1471941471099854,0.8832295536994934,1.2639646530151367,0.3929698765277862,0.0,0.0,0.6923957467079163,117.27692413330078,114.0,-77.22969055175781,-26159.021484375,991.0900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6499328613281,312.4732360839844,278.1499938964844,0.0,18000.0,314.75,36808.703125,36000.0,0.0,0.0,0.6291424036026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2070585489273071,1.2070757150650024,-1.71718311321456e-05,0.0,0.0006384995067492,0.0,0.0,251.7716064453125,0.0,0.0,0.0,0.7193346619606018,4.0,0.0,1.0
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.2078845500946045,-4108.04248046875,304.167236328125,0.7855680584907532,0.2890909612178802,0.26384237408638,293.3194885253906,297.1499938964844,293.1499938964844,0.1618525385856628,-3543.452880859375,304.1687927246094,0.7358382344245911,0.2355715185403823,0.2275537699460983,293.1993103027344,297.1499938964844,293.1499938964844,0.4327537715435028,-5704.3017578125,304.1531982421875,0.9584425687789916,0.5225315093994141,0.3667632043361664,293.15625,297.1499938964844,293.1499938964844,0.5210569500923157,-8927.4130859375,304.15802001953125,0.9990000128746032,0.6330899596214294,0.5737892389297485,293.1934814453125,297.1499938964844,293.1499938964844,0.0304132252931594,-5336.6025390625,304.15484619140625,0.4861058890819549,0.0722965896129608,0.3430774509906769,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.4375783801078796,0.6184090375900269,0.6184090375900269,1.0,1.0,-2.1306636333465576,0.8777159452438354,1.2529476881027222,0.3908153474330902,0.0,0.0,0.6786613464355469,117.53213500976562,117.0,-76.45325469970703,-25850.5,975.8053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9085388183594,312.55078125,278.1499938964844,0.0,18000.0,314.75,36521.39453125,36000.0,0.0,0.0,0.6144005060195923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527349948883057,1.152751326560974,-1.632840940146707e-05,0.0,0.0006235383916646,0.0,0.0,226.2594451904297,0.0,0.0,0.0,0.695947527885437,4.0,0.0,1.0
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.2078845500946045,-4108.04248046875,304.167236328125,0.7855680584907532,0.2890909612178802,0.26384237408638,293.3194885253906,297.1499938964844,293.1499938964844,0.1618525385856628,-3543.452880859375,304.1687927246094,0.7358382344245911,0.2355715185403823,0.2275537699460983,293.1993103027344,297.1499938964844,293.1499938964844,0.4327537715435028,-5704.3017578125,304.1531982421875,0.9584425687789916,0.5225315093994141,0.3667632043361664,293.15625,297.1499938964844,293.1499938964844,0.5210569500923157,-8927.4130859375,304.15802001953125,0.9990000128746032,0.6330899596214294,0.5737892389297485,293.1934814453125,297.1499938964844,293.1499938964844,0.0304132252931594,-5336.6025390625,304.15484619140625,0.4861058890819549,0.0722965896129608,0.3430774509906769,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.4375783801078796,0.6184090375900269,0.6184090375900269,1.0,1.0,-2.1306636333465576,0.8777159452438354,1.2529476881027222,0.3908153474330902,0.0,0.0,0.6786613464355469,117.53213500976562,117.0,-76.45325469970703,-25850.5,975.8053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9085388183594,312.55078125,278.1499938964844,0.0,18000.0,314.75,36521.39453125,36000.0,0.0,0.0,0.6144005060195923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527349948883057,1.152751326560974,-1.632840940146707e-05,0.0,0.0006235383916646,0.0,0.0,226.2594451904297,0.0,0.0,0.0,0.695947527885437,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046742588281631,-4058.389404296875,304.1668701171875,0.7791653275489807,0.2844305038452148,0.2597312331199646,293.324951171875,297.1499938964844,293.1499938964844,0.1580638587474823,-3477.81494140625,304.1688537597656,0.7289401888847351,0.2301693558692932,0.2225408554077148,293.2026062011719,297.1499938964844,293.1499938964844,0.4327079653739929,-5704.53271484375,304.1522521972656,0.9544458985328674,0.5206148028373718,0.3654953241348266,293.16680908203125,297.1499938964844,293.1499938964844,0.527640700340271,-9024.1748046875,304.1444091796875,0.9990000128746032,0.6308092474937439,0.5785464644432068,293.19512939453125,297.1499938964844,293.1499938964844,0.029462344944477,-5261.72412109375,304.15484619140625,0.4813904762268066,0.0708644464612007,0.3370130956172943,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368220567703247,0.620959997177124,0.620959997177124,1.0,1.0,-2.1166110038757324,0.873179018497467,1.2434319257736206,0.389130026102066,0.0,0.0,0.670250415802002,118.60617065429688,120.0,-66.68437957763672,-25599.30078125,966.0465087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0392761230469,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.21484375,36000.0,0.0,0.0,0.5953553915023804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185932159423828,1.1186089515686035,-1.581178185006138e-05,0.0,0.000604210072197,0.0,0.0,211.16845703125,0.0,0.0,0.0,0.6813989877700806,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046742588281631,-4058.389404296875,304.1668701171875,0.7791653275489807,0.2844305038452148,0.2597312331199646,293.324951171875,297.1499938964844,293.1499938964844,0.1580638587474823,-3477.81494140625,304.1688537597656,0.7289401888847351,0.2301693558692932,0.2225408554077148,293.2026062011719,297.1499938964844,293.1499938964844,0.4327079653739929,-5704.53271484375,304.1522521972656,0.9544458985328674,0.5206148028373718,0.3654953241348266,293.16680908203125,297.1499938964844,293.1499938964844,0.527640700340271,-9024.1748046875,304.1444091796875,0.9990000128746032,0.6308092474937439,0.5785464644432068,293.19512939453125,297.1499938964844,293.1499938964844,0.029462344944477,-5261.72412109375,304.15484619140625,0.4813904762268066,0.0708644464612007,0.3370130956172943,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368220567703247,0.620959997177124,0.620959997177124,1.0,1.0,-2.1166110038757324,0.873179018497467,1.2434319257736206,0.389130026102066,0.0,0.0,0.670250415802002,118.60617065429688,120.0,-66.68437957763672,-25599.30078125,966.0465087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0392761230469,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.21484375,36000.0,0.0,0.0,0.5953553915023804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185932159423828,1.1186089515686035,-1.581178185006138e-05,0.0,0.000604210072197,0.0,0.0,211.16845703125,0.0,0.0,0.0,0.6813989877700806,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014861404895782,-4008.906982421875,304.16656494140625,0.7720740437507629,0.2797682285308838,0.2556354105472564,293.33013916015625,297.1499938964844,293.1499938964844,0.1542259454727172,-3410.960693359375,304.1689453125,0.721260130405426,0.2246852964162826,0.2174657136201858,293.20587158203125,297.1499938964844,293.1499938964844,0.43266162276268,-5704.65185546875,304.1515808105469,0.9493499398231506,0.5186238884925842,0.3641880452632904,293.1849670410156,297.1499938964844,293.1499938964844,0.5363962650299072,-9149.150390625,304.1317138671875,0.9990000128746032,0.626717209815979,0.5849899649620056,293.19696044921875,297.1499938964844,293.1499938964844,0.0282425042241811,-5181.171875,304.1551513671875,0.4755922853946686,0.0693465620279312,0.3306798636913299,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1870422363281,1.0,0.4367120265960693,0.6233139634132385,0.6233139634132385,1.0,1.0,-2.1041576862335205,0.8691806197166443,1.234977126121521,0.3876691162586212,0.0,0.0,0.66806960105896,120.2662353515625,123.0,-65.82459259033203,-25352.66015625,960.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96044921875,312.4676513671875,278.1499938964844,0.0,18000.0,314.2699890136719,36117.765625,36000.0,0.0,0.0,0.5811765789985657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032204627990725,1.103235960006714,-1.555881681269966e-05,0.0,0.0005898203817196,0.0,0.0,204.3677978515625,0.0,0.0,0.0,0.6749028563499451,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014861404895782,-4008.906982421875,304.16656494140625,0.7720740437507629,0.2797682285308838,0.2556354105472564,293.33013916015625,297.1499938964844,293.1499938964844,0.1542259454727172,-3410.960693359375,304.1689453125,0.721260130405426,0.2246852964162826,0.2174657136201858,293.20587158203125,297.1499938964844,293.1499938964844,0.43266162276268,-5704.65185546875,304.1515808105469,0.9493499398231506,0.5186238884925842,0.3641880452632904,293.1849670410156,297.1499938964844,293.1499938964844,0.5363962650299072,-9149.150390625,304.1317138671875,0.9990000128746032,0.626717209815979,0.5849899649620056,293.19696044921875,297.1499938964844,293.1499938964844,0.0282425042241811,-5181.171875,304.1551513671875,0.4755922853946686,0.0693465620279312,0.3306798636913299,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1870422363281,1.0,0.4367120265960693,0.6233139634132385,0.6233139634132385,1.0,1.0,-2.1041576862335205,0.8691806197166443,1.234977126121521,0.3876691162586212,0.0,0.0,0.66806960105896,120.2662353515625,123.0,-65.82459259033203,-25352.66015625,960.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96044921875,312.4676513671875,278.1499938964844,0.0,18000.0,314.2699890136719,36117.765625,36000.0,0.0,0.0,0.5811765789985657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032204627990725,1.103235960006714,-1.555881681269966e-05,0.0,0.0005898203817196,0.0,0.0,204.3677978515625,0.0,0.0,0.0,0.6749028563499451,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981157809495926,-3956.05126953125,304.1666564941406,0.7640985250473022,0.275116503238678,0.2515727877616882,293.3349914550781,297.1499938964844,293.1499938964844,0.150194302201271,-3340.0244140625,304.1693725585937,0.7122911214828491,0.2191382348537445,0.2123542428016662,293.208984375,297.1499938964844,293.1499938964844,0.4321621060371399,-5699.607421875,304.15191650390625,0.942738950252533,0.5165751576423645,0.3628600537776947,293.2083740234375,297.1499938964844,293.1499938964844,0.5437383055686951,-9250.015625,304.1261291503906,0.9984963536262512,0.6210892796516418,0.5900428295135498,293.1988830566406,297.1499938964844,293.1499938964844,0.0274365898221731,-5092.7470703125,304.15478515625,0.4679357409477234,0.0677671208977699,0.3241552114486694,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.15191650390625,1.0,0.4369382262229919,0.6257148385047913,0.6257148385047913,1.0,1.0,-2.089816331863404,0.8642681837081909,1.225548267364502,0.3858503997325897,0.0,0.0,0.6701779961585999,122.66390991210938,126.0,-51.229923248291016,-25134.6875,954.8272705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.75115966796875,312.3134765625,278.1499938964844,0.0,18000.0,314.2699890136719,35966.38671875,36000.0,0.0,0.0,0.5688923597335815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050410270690918,1.1050565242767334,-1.5548994269920513e-05,0.0,0.0005773534066975,0.0,0.0,204.7680511474609,0.0,0.0,0.0,0.6755554676055908,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981157809495926,-3956.05126953125,304.1666564941406,0.7640985250473022,0.275116503238678,0.2515727877616882,293.3349914550781,297.1499938964844,293.1499938964844,0.150194302201271,-3340.0244140625,304.1693725585937,0.7122911214828491,0.2191382348537445,0.2123542428016662,293.208984375,297.1499938964844,293.1499938964844,0.4321621060371399,-5699.607421875,304.15191650390625,0.942738950252533,0.5165751576423645,0.3628600537776947,293.2083740234375,297.1499938964844,293.1499938964844,0.5437383055686951,-9250.015625,304.1261291503906,0.9984963536262512,0.6210892796516418,0.5900428295135498,293.1988830566406,297.1499938964844,293.1499938964844,0.0274365898221731,-5092.7470703125,304.15478515625,0.4679357409477234,0.0677671208977699,0.3241552114486694,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.15191650390625,1.0,0.4369382262229919,0.6257148385047913,0.6257148385047913,1.0,1.0,-2.089816331863404,0.8642681837081909,1.225548267364502,0.3858503997325897,0.0,0.0,0.6701779961585999,122.66390991210938,126.0,-51.229923248291016,-25134.6875,954.8272705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.75115966796875,312.3134765625,278.1499938964844,0.0,18000.0,314.2699890136719,35966.38671875,36000.0,0.0,0.0,0.5688923597335815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050410270690918,1.1050565242767334,-1.5548994269920513e-05,0.0,0.0005773534066975,0.0,0.0,204.7680511474609,0.0,0.0,0.0,0.6755554676055908,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962849348783493,-3926.98828125,304.1669616699219,0.7592132091522217,0.27280193567276,0.2495834827423095,293.3372497558594,297.1499938964844,293.1499938964844,0.148058071732521,-3302.03125,304.16973876953125,0.7065415382385254,0.2163529396057129,0.209819033741951,293.2104797363281,297.1499938964844,293.1499938964844,0.4315332174301147,-5692.83935546875,304.1527099609375,0.9379687309265136,0.5155339241027832,0.3622101247310638,293.2173767089844,297.1499938964844,293.1499938964844,0.5419799089431763,-9221.9892578125,304.1336364746094,0.9946913123130798,0.6185761094093323,0.5876086950302124,293.1997375488281,297.1499938964844,293.1499938964844,0.027012413367629,-5046.37353515625,304.1546936035156,0.4625376760959625,0.0669789165258407,0.3210288882255554,291.1459350585937,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.1453857421875,1.0,0.4368912577629089,0.6271417140960693,0.6271417140960693,1.0,1.0,-2.076894044876098,0.8593197464942932,1.2175744771957395,0.3836813569068908,0.0,0.0,0.6712609529495239,124.50717163085938,126.0,-34.837581634521484,-24985.45703125,949.0894775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6125183105469,312.2251892089844,278.1499938964844,0.0,18000.0,313.7900085449219,35938.05078125,36000.0,0.0,0.0,0.55865478515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087639331817627,1.1087794303894043,-1.559263364470098e-05,0.0,0.0005669635720551,0.0,0.0,206.22848510742188,0.0,0.0,0.0,0.6770390868186951,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1944568306207656,-3897.948486328125,304.1672058105469,0.7546219825744629,0.2704761028289795,0.2475838214159011,293.3394775390625,297.1499938964844,293.1499938964844,0.1459127813577652,-3263.789306640625,304.1700439453125,0.7008758783340454,0.2135399580001831,0.2072589248418808,293.2120361328125,297.1499938964844,293.1499938964844,0.4308909475803375,-5686.0068359375,304.15338134765625,0.9334862232208252,0.5144608616828918,0.3615383803844452,293.223388671875,297.1499938964844,293.1499938964844,0.5405492782592773,-9199.47265625,304.1391906738281,0.9911155104637146,0.6165387034416199,0.585571825504303,293.2006225585937,297.1499938964844,293.1499938964844,0.0264785327017307,-4999.30029296875,304.1548156738281,0.4570812284946441,0.0661782398819923,0.3178461790084839,291.1384582519531,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.1368713378906,1.0,0.4368070065975189,0.6285697221755981,0.6285697221755981,1.0,1.0,-2.0643420219421387,0.8545296788215637,1.2098122835159302,0.3815726637840271,0.0,0.0,0.6727254390716553,126.22727966308594,129.0,-31.93356704711914,-24803.296875,943.2914428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.42498779296875,312.09259033203125,278.1499938964844,0.0,18000.0,313.7900085449219,35930.6328125,36000.0,0.0,0.0,0.5530690550804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1120655536651611,1.1120811700820925,-1.5635481759090908e-05,0.0,0.0005612947861663,0.0,0.0,207.5707397460937,0.0,0.0,0.0,0.6784565448760986,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908565163612365,-3840.684814453125,304.16748046875,0.7460579872131348,0.2658289968967438,0.2435682862997055,293.3438415527344,297.1499938964844,293.1499938964844,0.1416212916374206,-3187.005615234375,304.1705322265625,0.6898440718650818,0.207856148481369,0.202066034078598,293.2151184082031,297.1499938964844,293.1499938964844,0.4296700656414032,-5673.15771484375,304.154296875,0.925122618675232,0.5122647285461426,0.3601431846618652,293.2308044433594,297.1499938964844,293.1499938964844,0.5385268926620483,-9168.2373046875,304.1460876464844,0.9844372272491456,0.6131704449653625,0.5823824405670166,293.2022705078125,297.1499938964844,293.1499938964844,0.0254368539899587,-4904.59619140625,304.1549377441406,0.446865439414978,0.0645627528429031,0.3113381266593933,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365781247615814,0.6314126253128052,0.6314126253128052,1.0,1.0,-2.0399603843688965,0.8452191948890686,1.1947412490844729,0.3774939179420471,0.0,0.0,0.678488552570343,129.45144653320312,132.0,-26.45644187927246,-24482.57421875,931.7293701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0226135253906,311.8273010253906,278.1499938964844,0.0,18000.0,313.7900085449219,35839.32421875,36000.0,0.0,0.0,0.543351411819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126753807067871,1.1267696619033811,-1.5814523067092523e-05,0.0,0.0005514326039701,0.0,0.0,213.487060546875,0.0,0.0,0.0,0.6846526861190796,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908565163612365,-3840.684814453125,304.16748046875,0.7460579872131348,0.2658289968967438,0.2435682862997055,293.3438415527344,297.1499938964844,293.1499938964844,0.1416212916374206,-3187.005615234375,304.1705322265625,0.6898440718650818,0.207856148481369,0.202066034078598,293.2151184082031,297.1499938964844,293.1499938964844,0.4296700656414032,-5673.15771484375,304.154296875,0.925122618675232,0.5122647285461426,0.3601431846618652,293.2308044433594,297.1499938964844,293.1499938964844,0.5385268926620483,-9168.2373046875,304.1460876464844,0.9844372272491456,0.6131704449653625,0.5823824405670166,293.2022705078125,297.1499938964844,293.1499938964844,0.0254368539899587,-4904.59619140625,304.1549377441406,0.446865439414978,0.0645627528429031,0.3113381266593933,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365781247615814,0.6314126253128052,0.6314126253128052,1.0,1.0,-2.0399603843688965,0.8452191948890686,1.1947412490844729,0.3774939179420471,0.0,0.0,0.678488552570343,129.45144653320312,132.0,-26.45644187927246,-24482.57421875,931.7293701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0226135253906,311.8273010253906,278.1499938964844,0.0,18000.0,313.7900085449219,35839.32421875,36000.0,0.0,0.0,0.543351411819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126753807067871,1.1267696619033811,-1.5814523067092523e-05,0.0,0.0005514326039701,0.0,0.0,213.487060546875,0.0,0.0,0.0,0.6846526861190796,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871361434459686,-3781.0947265625,304.1678466796875,0.7380614280700684,0.2612076699733734,0.2395651787519455,293.3479309082031,297.1499938964844,293.1499938964844,0.1371894627809524,-3107.0185546875,304.1710510253906,0.6790847182273865,0.2021162807941436,0.1968080103397369,293.21807861328125,297.1499938964844,293.1499938964844,0.4280655980110168,-5656.162109375,304.1555480957031,0.9173462390899658,0.5100166201591492,0.3587046861648559,293.2355651855469,297.1499938964844,293.1499938964844,0.536398708820343,-9136.92578125,304.15087890625,0.9779526591300964,0.6101551651954651,0.579654335975647,293.2037048339844,297.1499938964844,293.1499938964844,0.0243772249668836,-4805.44287109375,304.1550598144531,0.437465101480484,0.062942735850811,0.3047648072242737,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.436312735080719,0.6342220902442932,0.6342220902442932,1.0,1.0,-2.0159401893615723,0.8359856605529785,1.1799544095993042,0.373444527387619,0.0,0.0,0.6851893067359924,132.53713989257812,135.0,-18.56171226501465,-24180.99609375,920.1705932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031799316406,311.5593566894531,278.1499938964844,0.0,18000.0,313.3099975585937,35794.55078125,36000.0,0.0,0.0,0.5306615829467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463323831558228,1.1463483572006226,-1.6074645827757195e-05,0.0,0.0005385540425777,0.0,0.0,221.7528533935547,0.0,0.0,0.0,0.6929560899734497,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871361434459686,-3781.0947265625,304.1678466796875,0.7380614280700684,0.2612076699733734,0.2395651787519455,293.3479309082031,297.1499938964844,293.1499938964844,0.1371894627809524,-3107.0185546875,304.1710510253906,0.6790847182273865,0.2021162807941436,0.1968080103397369,293.21807861328125,297.1499938964844,293.1499938964844,0.4280655980110168,-5656.162109375,304.1555480957031,0.9173462390899658,0.5100166201591492,0.3587046861648559,293.2355651855469,297.1499938964844,293.1499938964844,0.536398708820343,-9136.92578125,304.15087890625,0.9779526591300964,0.6101551651954651,0.579654335975647,293.2037048339844,297.1499938964844,293.1499938964844,0.0243772249668836,-4805.44287109375,304.1550598144531,0.437465101480484,0.062942735850811,0.3047648072242737,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.436312735080719,0.6342220902442932,0.6342220902442932,1.0,1.0,-2.0159401893615723,0.8359856605529785,1.1799544095993042,0.373444527387619,0.0,0.0,0.6851893067359924,132.53713989257812,135.0,-18.56171226501465,-24180.99609375,920.1705932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031799316406,311.5593566894531,278.1499938964844,0.0,18000.0,313.3099975585937,35794.55078125,36000.0,0.0,0.0,0.5306615829467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463323831558228,1.1463483572006226,-1.6074645827757195e-05,0.0,0.0005385540425777,0.0,0.0,221.7528533935547,0.0,0.0,0.0,0.6929560899734497,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835896074771881,-3724.23046875,304.16778564453125,0.7306264042854309,0.2567718625068664,0.2356669008731842,293.35089111328125,297.1499938964844,293.1499938964844,0.1328608393669128,-3028.50048828125,304.1712341308594,0.6688112020492554,0.1964944452047348,0.1915909200906753,293.2200927734375,297.1499938964844,293.1499938964844,0.4266326427459717,-5641.25390625,304.1560363769531,0.9103389978408812,0.5078800916671753,0.3572953343391418,293.2384948730469,297.1499938964844,293.1499938964844,0.5345460772514343,-9110.625,304.15362548828125,0.9716506004333496,0.6073900461196899,0.577138364315033,293.20416259765625,297.1499938964844,293.1499938964844,0.0234208572655916,-4714.17041015625,304.15496826171875,0.4292392432689667,0.0614883564412593,0.2986031770706177,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360709190368652,0.6369354128837585,0.6369354128837585,1.0,1.0,-1.9928781986236568,0.8270772695541382,1.165800929069519,0.3695110082626343,0.0,0.0,0.6941752433776855,135.47471618652344,138.0,-22.5216121673584,-23863.52734375,909.125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1101989746094,311.2377319335937,278.1499938964844,0.0,18000.0,313.3099975585937,35725.23046875,36000.0,0.0,0.0,0.5234047174453735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171157956123352,1.1711742877960205,-1.640833761484828e-05,0.0,0.000531189260073,0.0,0.0,232.54551696777344,0.0,0.0,0.0,0.7036267518997192,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835896074771881,-3724.23046875,304.16778564453125,0.7306264042854309,0.2567718625068664,0.2356669008731842,293.35089111328125,297.1499938964844,293.1499938964844,0.1328608393669128,-3028.50048828125,304.1712341308594,0.6688112020492554,0.1964944452047348,0.1915909200906753,293.2200927734375,297.1499938964844,293.1499938964844,0.4266326427459717,-5641.25390625,304.1560363769531,0.9103389978408812,0.5078800916671753,0.3572953343391418,293.2384948730469,297.1499938964844,293.1499938964844,0.5345460772514343,-9110.625,304.15362548828125,0.9716506004333496,0.6073900461196899,0.577138364315033,293.20416259765625,297.1499938964844,293.1499938964844,0.0234208572655916,-4714.17041015625,304.15496826171875,0.4292392432689667,0.0614883564412593,0.2986031770706177,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360709190368652,0.6369354128837585,0.6369354128837585,1.0,1.0,-1.9928781986236568,0.8270772695541382,1.165800929069519,0.3695110082626343,0.0,0.0,0.6941752433776855,135.47471618652344,138.0,-22.5216121673584,-23863.52734375,909.125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1101989746094,311.2377319335937,278.1499938964844,0.0,18000.0,313.3099975585937,35725.23046875,36000.0,0.0,0.0,0.5234047174453735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171157956123352,1.1711742877960205,-1.640833761484828e-05,0.0,0.000531189260073,0.0,0.0,232.54551696777344,0.0,0.0,0.0,0.7036267518997192,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801690459251403,-3669.123046875,304.1675720214844,0.723750114440918,0.2525463402271271,0.2319705486297607,293.3526306152344,297.1499938964844,293.1499938964844,0.1286473274230957,-2951.500732421875,304.1711730957031,0.659281849861145,0.1910512000322342,0.1865491718053817,293.22119140625,297.1499938964844,293.1499938964844,0.4251716136932373,-5626.0400390625,304.1564636230469,0.9042933583259584,0.5058816075325012,0.3559925854206085,293.2400817871094,297.1499938964844,293.1499938964844,0.5326334238052368,-9083.978515625,304.15557861328125,0.9656686782836914,0.6048222780227661,0.5748348236083984,293.20343017578125,297.1499938964844,293.1499938964844,0.0226401984691619,-4637.82958984375,304.15460205078125,0.4225731194019317,0.0602630972862243,0.2935058772563934,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359521865844726,0.6394888162612915,0.6394888162612915,1.0,1.0,-1.971931219100952,0.8189906477928162,1.1529405117034912,0.3659484386444092,0.0,0.0,0.7047239542007446,138.23849487304688,141.0,-17.369274139404297,-23600.765625,899.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6302795410156,310.9388732910156,278.1499938964844,0.0,18000.0,313.3099975585937,35666.00390625,36000.0,0.0,0.0,0.5179764628410339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029684782028198,1.2029852867126465,-1.685355164227076e-05,0.0,0.0005256802542135,0.0,0.0,247.0170440673828,0.0,0.0,0.0,0.7173230051994324,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801690459251403,-3669.123046875,304.1675720214844,0.723750114440918,0.2525463402271271,0.2319705486297607,293.3526306152344,297.1499938964844,293.1499938964844,0.1286473274230957,-2951.500732421875,304.1711730957031,0.659281849861145,0.1910512000322342,0.1865491718053817,293.22119140625,297.1499938964844,293.1499938964844,0.4251716136932373,-5626.0400390625,304.1564636230469,0.9042933583259584,0.5058816075325012,0.3559925854206085,293.2400817871094,297.1499938964844,293.1499938964844,0.5326334238052368,-9083.978515625,304.15557861328125,0.9656686782836914,0.6048222780227661,0.5748348236083984,293.20343017578125,297.1499938964844,293.1499938964844,0.0226401984691619,-4637.82958984375,304.15460205078125,0.4225731194019317,0.0602630972862243,0.2935058772563934,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359521865844726,0.6394888162612915,0.6394888162612915,1.0,1.0,-1.971931219100952,0.8189906477928162,1.1529405117034912,0.3659484386444092,0.0,0.0,0.7047239542007446,138.23849487304688,141.0,-17.369274139404297,-23600.765625,899.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6302795410156,310.9388732910156,278.1499938964844,0.0,18000.0,313.3099975585937,35666.00390625,36000.0,0.0,0.0,0.5179764628410339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029684782028198,1.2029852867126465,-1.685355164227076e-05,0.0,0.0005256802542135,0.0,0.0,247.0170440673828,0.0,0.0,0.0,0.7173230051994324,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1784738451242447,-3641.69140625,304.1674499511719,0.7203806638717651,0.250478982925415,0.2301683723926544,293.3532409667969,297.1499938964844,293.1499938964844,0.1265587657690048,-2913.09912109375,304.1711120605469,0.6547059416770935,0.1883638799190521,0.1840669512748718,293.2215881347656,297.1499938964844,293.1499938964844,0.4243845045566559,-5617.81103515625,304.15673828125,0.9015157222747804,0.5048989653587341,0.3553571403026581,293.2406616210937,297.1499938964844,293.1499938964844,0.5315988063812256,-9069.6806640625,304.1564636230469,0.9627010822296144,0.603567361831665,0.573718249797821,293.2028503417969,297.1499938964844,293.1499938964844,0.0222913175821304,-4603.0498046875,304.1543884277344,0.4196147918701172,0.0597014054656028,0.2912209331989288,291.0735168457031,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.0730285644531,1.0,0.4359425008296966,0.6407186388969421,0.6407186388969421,1.0,1.0,-1.9619379043579104,0.8151224255561829,1.1468154191970823,0.3642423450946808,0.0,0.0,0.710241436958313,139.6078338623047,141.0,-14.087830543518066,-23479.962890625,895.1536254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3999938964844,310.7975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,35649.3359375,35280.0,0.0,0.0,0.5142794251441956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199428081512451,1.2199599742889404,-1.7099528122344054e-05,0.0,0.0005219282465986,0.0,0.0,255.0453186035156,0.0,0.0,0.0,0.7147008776664734,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769800186157226,-3617.7578125,304.1669921875,0.717004120349884,0.2484354078769683,0.2283883392810821,293.353759765625,297.1499938964844,293.1499938964844,0.1246133372187614,-2877.451904296875,304.1708068847656,0.6502310037612915,0.1856903582811355,0.1815998554229736,293.2219543457031,297.1499938964844,293.1499938964844,0.4240190088748932,-5614.36376953125,304.1561584472656,0.8987979888916016,0.5039243698120117,0.3547265231609344,293.2411499023437,297.1499938964844,293.1499938964844,0.5310781598091125,-9062.9794921875,304.1562194824219,0.9597257375717164,0.602326512336731,0.5726141333580017,293.2021789550781,297.1499938964844,293.1499938964844,0.0219953823834657,-4574.2001953125,304.1541442871094,0.4168307185173034,0.0591622218489646,0.2890524268150329,291.05828857421875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930603027344,291.0565795898437,1.0,0.4359625577926636,0.6419238448143005,0.6419238448143005,1.0,1.0,-1.9521501064300537,0.8113237619400024,1.1408263444900513,0.3625629544258117,0.0,0.0,0.7177774310112,140.98147583007812,144.0,-28.517894744873047,-23313.779296875,890.9970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.173828125,310.6354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,34997.109375,35280.0,0.0,0.0,0.5122690200805664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228458046913147,1.2284750938415527,-1.707863157207612e-05,0.0,0.0005198879516683,0.0,0.0,257.52325439453125,0.0,0.0,0.0,0.726811945438385,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749709248542785,-3585.047119140625,304.1669311523437,0.7128990292549133,0.2460104525089264,0.2262793928384781,293.354248046875,297.1499938964844,293.1499938964844,0.1221261546015739,-2831.331787109375,304.1708068847656,0.6449829339981079,0.1824948638677597,0.1786541044712066,293.2222900390625,297.1499938964844,293.1499938964844,0.4230195581912994,-5603.81640625,304.1566467285156,0.8955883979797363,0.5027601718902588,0.3539769351482391,293.2416076660156,297.1499938964844,293.1499938964844,0.5297620296478271,-9044.7890625,304.1572570800781,0.9561425447463988,0.6008493900299072,0.5713063478469849,293.2013244628906,297.1499938964844,293.1499938964844,0.0216186325997114,-4535.73779296875,304.1539306640625,0.4136732816696167,0.0585386008024215,0.2865700423717499,291.0547790527344,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0550231933594,1.0,0.4360235929489136,0.6433416604995728,0.6433416604995728,1.0,1.0,-1.940628170967102,0.8068384528160095,1.1337896585464478,0.3605745136737823,0.0,0.0,0.725846529006958,142.64007568359375,144.0,-13.118993759155272,-23201.458984375,886.2644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9120483398437,310.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,34870.296875,35280.0,0.0,0.0,0.5103469491004944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2539669275283811,1.2539843320846558,-1.7434485926060006e-05,0.0,0.0005179372383281,0.0,0.0,269.80029296875,0.0,0.0,0.0,0.7377378940582275,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735920757055282,-3562.4775390625,304.1669921875,0.7100993990898132,0.2444077879190445,0.2248867750167846,293.35455322265625,297.1499938964844,293.1499938964844,0.12044108659029,-2799.9052734375,304.1708374023437,0.6415488719940186,0.1803697943687439,0.1766962707042694,293.2225341796875,297.1499938964844,293.1499938964844,0.4222180247306824,-5595.2939453125,304.1571350097656,0.8934706449508667,0.5019804835319519,0.3534764945507049,293.2419128417969,297.1499938964844,293.1499938964844,0.5287145972251892,-9030.2890625,304.1581115722656,0.9537380933761596,0.5998626947402954,0.5704357624053955,293.20074462890625,297.1499938964844,293.1499938964844,0.0213694274425506,-4509.7685546875,304.15380859375,0.4116560518741607,0.0581341944634914,0.2849732637405395,291.05670166015625,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.056884765625,1.0,0.4360840320587158,0.6442731618881226,0.6442731618881226,1.0,1.0,-1.933040738105774,0.8038761019706726,1.129164695739746,0.3592575490474701,0.0,0.0,0.7306170463562012,143.75477600097656,147.0,-5.882430076599121,-23120.5625,883.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7442626953125,310.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,34871.5234375,35280.0,0.0,0.0,0.5093404650688171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695273160934448,1.269545078277588,-1.7673210095381364e-05,0.0,0.0005169158102944,0.0,0.0,277.7063293457031,0.0,0.0,0.0,0.744565486907959,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701869666576385,-3506.576171875,304.1669921875,0.7029348015785217,0.2404499500989914,0.2214497923851013,293.3551025390625,297.1499938964844,293.1499938964844,0.1162571683526039,-2721.458984375,304.1708679199219,0.633148729801178,0.1750709861516952,0.1718167662620544,293.2231140136719,297.1499938964844,293.1499938964844,0.4201649725437164,-5573.5341796875,304.1581726074219,0.8882510662078857,0.5000263452529907,0.3522204458713531,293.2425842285156,297.1499938964844,293.1499938964844,0.5260232090950012,-8993.28515625,304.1598815917969,0.947681725025177,0.5973963141441345,0.5682578682899475,293.19921875,297.1499938964844,293.1499938964844,0.0207778047770261,-4447.17431640625,304.1535339355469,0.406836599111557,0.0571549832820892,0.2811408042907715,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.436294823884964,0.6465631723403931,0.6465631723403931,1.0,1.0,-1.91432785987854,0.7965413331985474,1.117786526679993,0.3559831380844116,0.0,0.0,0.7420380711555481,146.57192993164062,150.0,4.569980144500732,-22922.251953125,876.0225219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3606872558594,310.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34893.5390625,34200.0,0.0,0.0,0.5075915455818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306202411651611,1.3062206506729126,-1.825182698667049e-05,0.0,0.0005151408840902,0.0,0.0,297.0623779296875,0.0,0.0,0.0,0.7458683252334595,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701869666576385,-3506.576171875,304.1669921875,0.7029348015785217,0.2404499500989914,0.2214497923851013,293.3551025390625,297.1499938964844,293.1499938964844,0.1162571683526039,-2721.458984375,304.1708679199219,0.633148729801178,0.1750709861516952,0.1718167662620544,293.2231140136719,297.1499938964844,293.1499938964844,0.4201649725437164,-5573.5341796875,304.1581726074219,0.8882510662078857,0.5000263452529907,0.3522204458713531,293.2425842285156,297.1499938964844,293.1499938964844,0.5260232090950012,-8993.28515625,304.1598815917969,0.947681725025177,0.5973963141441345,0.5682578682899475,293.19921875,297.1499938964844,293.1499938964844,0.0207778047770261,-4447.17431640625,304.1535339355469,0.406836599111557,0.0571549832820892,0.2811408042907715,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.436294823884964,0.6465631723403931,0.6465631723403931,1.0,1.0,-1.91432785987854,0.7965413331985474,1.117786526679993,0.3559831380844116,0.0,0.0,0.7420380711555481,146.57192993164062,150.0,4.569980144500732,-22922.251953125,876.0225219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3606872558594,310.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34893.5390625,34200.0,0.0,0.0,0.5075915455818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306202411651611,1.3062206506729126,-1.825182698667049e-05,0.0,0.0005151408840902,0.0,0.0,297.0623779296875,0.0,0.0,0.0,0.7458683252334595,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670549511909485,-3455.244140625,304.1665954589844,0.6958459615707397,0.2365627437829971,0.2180761396884918,293.35552978515625,297.1499938964844,293.1499938964844,0.11225276440382,-2646.067138671875,304.1706237792969,0.6248865127563477,0.1697891354560852,0.1669541150331497,293.2235412597656,297.1499938964844,293.1499938964844,0.4185943603515625,-5557.26708984375,304.1581726074219,0.8831628561019897,0.4980838596820831,0.3509694337844848,293.2430419921875,297.1499938964844,293.1499938964844,0.5239173173904419,-8965.0126953125,304.16021728515625,0.9416143894195556,0.5949549078941345,0.56609708070755,293.1977233886719,297.1499938964844,293.1499938964844,0.0202576518058776,-4392.0693359375,304.1532287597656,0.4022049307823181,0.0562122426927089,0.2774869203567505,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365780055522918,0.6488075256347656,0.6488075256347656,1.0,1.0,-1.895952582359314,0.7893038392066956,1.1066486835479736,0.3527349531650543,0.0,0.0,0.7559838891029358,149.42156982421875,153.0,2.3868930339813232,-22697.404296875,869.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0567932128906,309.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,33835.53125,34200.0,0.0,0.0,0.5064144134521484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279056549072266,1.3279240131378174,-1.835971488617361e-05,0.0,0.0005139462300576,0.0,0.0,306.0546875,0.0,0.0,0.0,0.7679833173751831,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670549511909485,-3455.244140625,304.1665954589844,0.6958459615707397,0.2365627437829971,0.2180761396884918,293.35552978515625,297.1499938964844,293.1499938964844,0.11225276440382,-2646.067138671875,304.1706237792969,0.6248865127563477,0.1697891354560852,0.1669541150331497,293.2235412597656,297.1499938964844,293.1499938964844,0.4185943603515625,-5557.26708984375,304.1581726074219,0.8831628561019897,0.4980838596820831,0.3509694337844848,293.2430419921875,297.1499938964844,293.1499938964844,0.5239173173904419,-8965.0126953125,304.16021728515625,0.9416143894195556,0.5949549078941345,0.56609708070755,293.1977233886719,297.1499938964844,293.1499938964844,0.0202576518058776,-4392.0693359375,304.1532287597656,0.4022049307823181,0.0562122426927089,0.2774869203567505,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365780055522918,0.6488075256347656,0.6488075256347656,1.0,1.0,-1.895952582359314,0.7893038392066956,1.1066486835479736,0.3527349531650543,0.0,0.0,0.7559838891029358,149.42156982421875,153.0,2.3868930339813232,-22697.404296875,869.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0567932128906,309.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,33835.53125,34200.0,0.0,0.0,0.5064144134521484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279056549072266,1.3279240131378174,-1.835971488617361e-05,0.0,0.0005139462300576,0.0,0.0,306.0546875,0.0,0.0,0.0,0.7679833173751831,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635685414075851,-3397.195068359375,304.1668701171875,0.6888725161552429,0.2327383458614349,0.2147610038518905,293.3558349609375,297.1499938964844,293.1499938964844,0.1080116853117942,-2565.025634765625,304.1708068847656,0.616447925567627,0.1645205169916153,0.1621048301458358,293.2240295410156,297.1499938964844,293.1499938964844,0.415953665971756,-5528.99462890625,304.1598205566406,0.8782011866569519,0.496127039194107,0.34971484541893,293.24346923828125,297.1499938964844,293.1499938964844,0.5204930901527405,-8917.7724609375,304.1625061035156,0.935569703578949,0.5925108194351196,0.5639436841011047,293.1962585449219,297.1499938964844,293.1499938964844,0.0196984242647886,-4329.302734375,304.153076171875,0.3975794613361358,0.0552988238632679,0.2739750742912292,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369206130504608,0.651020348072052,0.651020348072052,1.0,1.0,-1.8778390884399407,0.782139003276825,1.0957001447677612,0.3495047986507416,0.0,0.0,0.7645640969276428,152.30007934570312,156.0,21.676597595214844,-22539.181640625,862.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80401611328125,309.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,33895.65234375,34200.0,0.0,0.0,0.5058410167694092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579798936843872,1.3579988479614258,-1.886382415250409e-05,0.0,0.0005133643280714,0.0,0.0,323.17645263671875,0.0,0.0,0.0,0.7814273834228516,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635685414075851,-3397.195068359375,304.1668701171875,0.6888725161552429,0.2327383458614349,0.2147610038518905,293.3558349609375,297.1499938964844,293.1499938964844,0.1080116853117942,-2565.025634765625,304.1708068847656,0.616447925567627,0.1645205169916153,0.1621048301458358,293.2240295410156,297.1499938964844,293.1499938964844,0.415953665971756,-5528.99462890625,304.1598205566406,0.8782011866569519,0.496127039194107,0.34971484541893,293.24346923828125,297.1499938964844,293.1499938964844,0.5204930901527405,-8917.7724609375,304.1625061035156,0.935569703578949,0.5925108194351196,0.5639436841011047,293.1962585449219,297.1499938964844,293.1499938964844,0.0196984242647886,-4329.302734375,304.153076171875,0.3975794613361358,0.0552988238632679,0.2739750742912292,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369206130504608,0.651020348072052,0.651020348072052,1.0,1.0,-1.8778390884399407,0.782139003276825,1.0957001447677612,0.3495047986507416,0.0,0.0,0.7645640969276428,152.30007934570312,156.0,21.676597595214844,-22539.181640625,862.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80401611328125,309.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,33895.65234375,34200.0,0.0,0.0,0.5058410167694092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579798936843872,1.3579988479614258,-1.886382415250409e-05,0.0,0.0005133643280714,0.0,0.0,323.17645263671875,0.0,0.0,0.0,0.7814273834228516,4.0,0.0,1.0
