time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618502289056778,-3368.494873046875,304.1669311523437,0.6854382157325745,0.2308505624532699,0.2131249457597732,293.35595703125,297.1499938964844,293.1499938964844,0.1059099808335304,-2524.619384765625,304.1708374023437,0.6119969487190247,0.1618915051221847,0.1596850007772445,293.2242431640625,297.1499938964844,293.1499938964844,0.4146094918251037,-5514.65869140625,304.1604919433594,0.8757680058479309,0.4951459467411041,0.3490843176841736,293.24365234375,297.1499938964844,293.1499938964844,0.5187497138977051,-8893.859375,304.16339111328125,0.9325684905052184,0.5912902355194092,0.5628664493560791,293.195556640625,297.1499938964844,293.1499938964844,0.0194298233836889,-4298.63818359375,304.15301513671875,0.3952065706253052,0.054851908236742,0.2722651362419128,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.0871276855469,1.0,0.4371105134487152,0.6521183252334595,0.6521183252334595,1.0,1.0,-1.8688647747039795,0.7785791754722595,1.0902855396270752,0.3478944599628448,0.0,0.0,0.7677531242370605,153.74807739257812,156.0,26.112133026123047,-22457.734375,859.7582397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70037841796875,309.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,33940.81640625,33120.0,0.0,0.0,0.5056766867637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695783615112305,1.3695974349975586,-1.906614124891348e-05,0.0,0.0005131975631229,0.0,0.0,330.0223693847656,0.0,0.0,0.0,0.7716706395149231,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603645533323288,-3343.95263671875,304.1665344238281,0.682045578956604,0.2289804965257644,0.2115037590265274,293.35601806640625,297.1499938964844,293.1499938964844,0.1039593964815139,-2487.245849609375,304.17059326171875,0.6073384881019592,0.1592667400836944,0.1572685986757278,293.22442626953125,297.1499938964844,293.1499938964844,0.4138016998767853,-5506.45654296875,304.1600341796875,0.8733713626861572,0.4941697120666504,0.348454475402832,293.2438049316406,297.1499938964844,293.1499938964844,0.517664909362793,-8879.69140625,304.16290283203125,0.9295942187309264,0.5900779962539673,0.56179279088974,293.1948547363281,297.1499938964844,293.1499938964844,0.0192029159516096,-4273.5615234375,304.1528625488281,0.3927580416202545,0.0544112995266914,0.2705838978290558,291.0819396972656,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.0815734863281,1.0,0.4373116493225097,0.653211236000061,0.653211236000061,1.0,1.0,-1.8599519729614256,0.7750381231307983,1.0849138498306274,0.3462893962860107,0.0,0.0,0.7725274562835693,155.19976806640625,159.0,6.7535929679870605,-22314.50390625,856.7371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6233215332031,309.7085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,33070.26953125,33120.0,0.0,0.0,0.5054274797439575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626689910888672,1.3626878261566162,-1.875463203759864e-05,0.0,0.0005129446508362,0.0,0.0,323.5751647949219,0.0,0.0,0.0,0.7813133597373962,4.0,0.0,1.0
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569938510656356,-3287.287109375,304.1666564941406,0.6754025220870972,0.2252904027700424,0.2083081007003784,293.3561096191406,297.1499938964844,293.1499938964844,0.099804937839508,-2406.500244140625,304.170654296875,0.5977211594581604,0.1540301591157913,0.1524478644132614,293.2247314453125,297.1499938964844,293.1499938964844,0.4110406935214996,-5476.95263671875,304.16131591796875,0.8686966300010681,0.4922218322753906,0.3472036719322204,293.2439880371094,297.1499938964844,293.1499938964844,0.5140923857688904,-8830.6591796875,304.16461181640625,0.9237611889839172,0.5876656770706177,0.5596665740013123,293.1935119628906,297.1499938964844,293.1499938964844,0.018694557249546,-4213.83447265625,304.1527709960937,0.3875385522842407,0.0535488165915012,0.2673059999942779,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377461969852447,0.6553844809532166,0.6553844809532166,1.0,1.0,-1.842334747314453,0.7680250406265259,1.0743097066879272,0.3431031405925751,0.0,0.0,0.7772806286811829,158.1104736328125,162.0,30.32510757446289,-22187.341796875,850.9136352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086669921875,309.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32972.11328125,33120.0,0.0,0.0,0.5049250721931458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802441358566284,1.3802632093429563,-1.902517033158801e-05,0.0,0.0005124347517266,0.0,0.0,333.55047607421875,0.0,0.0,0.0,0.7888921499252319,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569938510656356,-3287.287109375,304.1666564941406,0.6754025220870972,0.2252904027700424,0.2083081007003784,293.3561096191406,297.1499938964844,293.1499938964844,0.099804937839508,-2406.500244140625,304.170654296875,0.5977211594581604,0.1540301591157913,0.1524478644132614,293.2247314453125,297.1499938964844,293.1499938964844,0.4110406935214996,-5476.95263671875,304.16131591796875,0.8686966300010681,0.4922218322753906,0.3472036719322204,293.2439880371094,297.1499938964844,293.1499938964844,0.5140923857688904,-8830.6591796875,304.16461181640625,0.9237611889839172,0.5876656770706177,0.5596665740013123,293.1935119628906,297.1499938964844,293.1499938964844,0.018694557249546,-4213.83447265625,304.1527709960937,0.3875385522842407,0.0535488165915012,0.2673059999942779,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377461969852447,0.6553844809532166,0.6553844809532166,1.0,1.0,-1.842334747314453,0.7680250406265259,1.0743097066879272,0.3431031405925751,0.0,0.0,0.7772806286811829,158.1104736328125,162.0,30.32510757446289,-22187.341796875,850.9136352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086669921875,309.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32972.11328125,33120.0,0.0,0.0,0.5049250721931458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802441358566284,1.3802632093429563,-1.902517033158801e-05,0.0,0.0005124347517266,0.0,0.0,333.55047607421875,0.0,0.0,0.0,0.7888921499252319,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536278128623962,-3230.368408203125,304.1667175292969,0.6689545512199402,0.2216648310422897,0.2051696479320526,293.3561096191406,297.1499938964844,293.1499938964844,0.0956651270389556,-2325.333984375,304.1706848144531,0.5877350568771362,0.1488120406866073,0.1476435214281082,293.2250671386719,297.1499938964844,293.1499938964844,0.4080588221549988,-5445.11083984375,304.1625061035156,0.8641546964645386,0.4902631044387817,0.3459452390670776,293.2441711425781,297.1499938964844,293.1499938964844,0.5102425813674927,-8777.9326171875,304.1661376953125,0.9180919528007508,0.585247278213501,0.5575347542762756,293.19219970703125,297.1499938964844,293.1499938964844,0.0182019397616386,-4154.31201171875,304.1526794433594,0.3822340965270996,0.0527099706232547,0.2641367316246032,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382175803184509,0.6575508117675781,0.6575508117675781,1.0,1.0,-1.8249207735061648,0.761076033115387,1.0638447999954224,0.3399357199668884,0.0,0.0,0.7772334218025208,161.03463745117188,165.0,38.16616821289063,-22039.078125,845.3236694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,33084.8828125,32040.0,0.0,0.0,0.5043011903762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385337233543396,1.385356307029724,-1.9136206901748665e-05,0.0,0.0005118016269989,0.0,0.0,336.88446044921875,0.0,0.0,0.0,0.7761695981025696,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536278128623962,-3230.368408203125,304.1667175292969,0.6689545512199402,0.2216648310422897,0.2051696479320526,293.3561096191406,297.1499938964844,293.1499938964844,0.0956651270389556,-2325.333984375,304.1706848144531,0.5877350568771362,0.1488120406866073,0.1476435214281082,293.2250671386719,297.1499938964844,293.1499938964844,0.4080588221549988,-5445.11083984375,304.1625061035156,0.8641546964645386,0.4902631044387817,0.3459452390670776,293.2441711425781,297.1499938964844,293.1499938964844,0.5102425813674927,-8777.9326171875,304.1661376953125,0.9180919528007508,0.585247278213501,0.5575347542762756,293.19219970703125,297.1499938964844,293.1499938964844,0.0182019397616386,-4154.31201171875,304.1526794433594,0.3822340965270996,0.0527099706232547,0.2641367316246032,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382175803184509,0.6575508117675781,0.6575508117675781,1.0,1.0,-1.8249207735061648,0.761076033115387,1.0638447999954224,0.3399357199668884,0.0,0.0,0.7772334218025208,161.03463745117188,165.0,38.16616821289063,-22039.078125,845.3236694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,33084.8828125,32040.0,0.0,0.0,0.5043011903762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385337233543396,1.385356307029724,-1.9136206901748665e-05,0.0,0.0005118016269989,0.0,0.0,336.88446044921875,0.0,0.0,0.0,0.7761695981025696,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506230980157852,-3179.741455078125,304.1661682128906,0.6627300381660461,0.2181094735860824,0.2020924389362335,293.35595703125,297.1499938964844,293.1499938964844,0.0917440876364708,-2248.47119140625,304.1703186035156,0.5774379372596741,0.1436165124177932,0.1428587585687637,293.2252502441406,297.1499938964844,293.1499938964844,0.4058213531970978,-5421.75927734375,304.1621398925781,0.8597623705863953,0.4883207380771637,0.3446933031082153,293.24420166015625,297.1499938964844,293.1499938964844,0.5073097944259644,-8738.73828125,304.16571044921875,0.9126622676849364,0.582855761051178,0.5554200410842896,293.1909484863281,297.1499938964844,293.1499938964844,0.017777319997549,-4103.3603515625,304.1524963378906,0.3770380318164825,0.0518937595188617,0.2610687017440796,291.1435241699219,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455383300781,1.0,0.4387229382991791,0.6597127914428711,0.6597127914428711,1.0,1.0,-1.8077540397644043,0.7542138695716858,1.0535401105880735,0.3367991149425506,0.0,0.0,0.7777972221374512,163.964111328125,168.0,25.88126564025879,-21839.359375,839.9723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32105.974609375,32040.0,0.0,0.0,0.5031051635742188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366447687149048,1.3664662837982178,-1.8599179384182207e-05,0.0,0.0005105877644382,0.0,0.0,323.058837890625,0.0,0.0,0.0,0.7800648212432861,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506230980157852,-3179.741455078125,304.1661682128906,0.6627300381660461,0.2181094735860824,0.2020924389362335,293.35595703125,297.1499938964844,293.1499938964844,0.0917440876364708,-2248.47119140625,304.1703186035156,0.5774379372596741,0.1436165124177932,0.1428587585687637,293.2252502441406,297.1499938964844,293.1499938964844,0.4058213531970978,-5421.75927734375,304.1621398925781,0.8597623705863953,0.4883207380771637,0.3446933031082153,293.24420166015625,297.1499938964844,293.1499938964844,0.5073097944259644,-8738.73828125,304.16571044921875,0.9126622676849364,0.582855761051178,0.5554200410842896,293.1909484863281,297.1499938964844,293.1499938964844,0.017777319997549,-4103.3603515625,304.1524963378906,0.3770380318164825,0.0518937595188617,0.2610687017440796,291.1435241699219,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455383300781,1.0,0.4387229382991791,0.6597127914428711,0.6597127914428711,1.0,1.0,-1.8077540397644043,0.7542138695716858,1.0535401105880735,0.3367991149425506,0.0,0.0,0.7777972221374512,163.964111328125,168.0,25.88126564025879,-21839.359375,839.9723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32105.974609375,32040.0,0.0,0.0,0.5031051635742188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366447687149048,1.3664662837982178,-1.8599179384182207e-05,0.0,0.0005105877644382,0.0,0.0,323.058837890625,0.0,0.0,0.0,0.7800648212432861,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474068611860275,-3124.84375,304.1661376953125,0.6567373275756836,0.2146200388669967,0.1990753263235092,293.3557434082031,297.1499938964844,293.1499938964844,0.087680272758007,-2168.3662109375,304.1703186035156,0.5668969750404358,0.1384455263614654,0.1380961835384369,293.2254638671875,297.1499938964844,293.1499938964844,0.4028207063674927,-5389.70263671875,304.1630554199219,0.8555096387863159,0.4863740503787994,0.3434439897537231,293.24420166015625,297.1499938964844,293.1499938964844,0.503442645072937,-8685.810546875,304.1669006347656,0.9075183272361756,0.5804656147956848,0.5533161163330078,293.18975830078125,297.1499938964844,293.1499938964844,0.0173309557139873,-4047.055419921875,304.15240478515625,0.3719593286514282,0.0510995090007782,0.2580998837947845,291.17437744140625,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.17626953125,1.0,0.4392599761486053,0.6618775129318237,0.6618775129318237,1.0,1.0,-1.7908213138580322,0.7474366426467896,1.043384671211243,0.3336946070194244,0.0,0.0,0.7724438905715942,166.89991760253906,171.0,36.987247467041016,-21697.080078125,834.8455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.939453125,32040.0,0.0,0.0,0.5015020370483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356353759765625,1.3563722372055054,-1.844833423092496e-05,0.0,0.000508960802108,0.0,0.0,317.4635925292969,0.0,0.0,0.0,0.775298535823822,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474068611860275,-3124.84375,304.1661376953125,0.6567373275756836,0.2146200388669967,0.1990753263235092,293.3557434082031,297.1499938964844,293.1499938964844,0.087680272758007,-2168.3662109375,304.1703186035156,0.5668969750404358,0.1384455263614654,0.1380961835384369,293.2254638671875,297.1499938964844,293.1499938964844,0.4028207063674927,-5389.70263671875,304.1630554199219,0.8555096387863159,0.4863740503787994,0.3434439897537231,293.24420166015625,297.1499938964844,293.1499938964844,0.503442645072937,-8685.810546875,304.1669006347656,0.9075183272361756,0.5804656147956848,0.5533161163330078,293.18975830078125,297.1499938964844,293.1499938964844,0.0173309557139873,-4047.055419921875,304.15240478515625,0.3719593286514282,0.0510995090007782,0.2580998837947845,291.17437744140625,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.17626953125,1.0,0.4392599761486053,0.6618775129318237,0.6618775129318237,1.0,1.0,-1.7908213138580322,0.7474366426467896,1.043384671211243,0.3336946070194244,0.0,0.0,0.7724438905715942,166.89991760253906,171.0,36.987247467041016,-21697.080078125,834.8455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.939453125,32040.0,0.0,0.0,0.5015020370483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356353759765625,1.3563722372055054,-1.844833423092496e-05,0.0,0.000508960802108,0.0,0.0,317.4635925292969,0.0,0.0,0.0,0.775298535823822,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458523422479629,-3098.256591796875,304.166015625,0.6538289785385132,0.2129006385803222,0.1975890100002288,293.3555908203125,297.1499938964844,293.1499938964844,0.0856730565428733,-2128.893798828125,304.1702880859375,0.5615617036819458,0.135870411992073,0.135724127292633,293.2255554199219,297.1499938964844,293.1499938964844,0.4013788998126983,-5374.3662109375,304.1632995605469,0.853430986404419,0.485399842262268,0.3428175449371338,293.24420166015625,297.1499938964844,293.1499938964844,0.5015810132026672,-8660.4619140625,304.1672058105469,0.905067503452301,0.5792719125747681,0.5522634387016296,293.1891784667969,297.1499938964844,293.1499938964844,0.0171198602765798,-4020.121826171875,304.15234375,0.3694654405117035,0.0507101826369762,0.25665083527565,291.18798828125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.189697265625,1.0,0.4395391643047333,0.6629633903503418,0.6629633903503418,1.0,1.0,-1.7824324369430542,0.7440764904022217,1.038355827331543,0.3321527242660522,0.0,0.0,0.7685396075248718,168.3704071044922,171.0,36.94648742675781,-21617.4609375,832.3563842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51129150390625,309.67694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32228.193359375,30960.0,0.0,0.0,0.5005137324333191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473578691482544,1.3473761081695557,-1.831222652981524e-05,0.0,0.0005079578259028,0.0,0.0,312.5052185058594,0.0,0.0,0.0,0.7561907768249512,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.1445342004299163,-3076.000244140625,304.1654968261719,0.6509808301925659,0.2111993283033371,0.1961179375648498,293.3553771972656,297.1499938964844,293.1499938964844,0.0837985277175903,-2092.382568359375,304.16998291015625,0.5562014579772949,0.1333031207323074,0.1333587318658828,293.2256164550781,297.1499938964844,293.1499938964844,0.4005300402641296,-5365.822265625,304.16241455078125,0.8513861894607544,0.4844312369823456,0.3421923518180847,293.2441711425781,297.1499938964844,293.1499938964844,0.5004488229751587,-8645.900390625,304.1661071777344,0.9027108550071716,0.5780865550041199,0.5512142777442932,293.1885986328125,297.1499938964844,293.1499938964844,0.0169463362544775,-3998.9638671875,304.1522216796875,0.3670035004615783,0.050325933843851,0.255224347114563,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.1845092773437,1.0,0.4398252367973327,0.6640517711639404,0.6640517711639404,1.0,1.0,-1.7741025686264038,0.7407391667366028,1.0333634614944458,0.3306196331977844,0.0,0.0,0.7663207054138184,169.841552734375,174.0,11.982473373413086,-21470.9296875,829.9190063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590515136719,309.6703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,31363.638671875,30960.0,0.0,0.0,0.4992684423923492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194897174835205,1.3195074796676636,-1.7665401173871942e-05,0.0,0.0005066939629614,0.0,0.0,294.7425842285156,0.0,0.0,0.0,0.756263792514801,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416337490081787,-3026.262451171875,304.1651916503906,0.6455609202384949,0.207845389842987,0.1932169198989868,293.3549499511719,297.1499938964844,293.1499938964844,0.0798634886741638,-2015.61572265625,304.1698913574219,0.5455666780471802,0.1281900405883789,0.1286435723304748,293.2256774902344,297.1499938964844,293.1499938964844,0.3980003893375397,-5339.013671875,304.1625366210937,0.8475304245948792,0.4825000166893005,0.3409478962421417,293.2440490722656,297.1499938964844,293.1499938964844,0.4971755743026733,-8601.5009765625,304.166259765625,0.8983008861541748,0.575728714466095,0.5491319894790649,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711900383234,-3964.18603515625,304.1458740234375,0.3632110357284546,0.050000000745058,0.2535030245780945,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404606819152832,0.6661744117736816,0.6661744117736816,1.0,1.0,-1.7588943243026731,0.7346966862678528,1.0241975784301758,0.3278489410877228,0.0,0.0,0.7585532069206238,172.66233825683594,162.0,23.69524002075196,-21339.171875,825.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.830078125,30960.0,0.0,0.0,0.4963370561599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986572980880735,1.2986745834350586,-1.7301897969446145e-05,0.0,0.0005037190276198,0.0,0.0,283.2368469238281,0.0,0.0,0.0,0.7464116215705872,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416337490081787,-3026.262451171875,304.1651916503906,0.6455609202384949,0.207845389842987,0.1932169198989868,293.3549499511719,297.1499938964844,293.1499938964844,0.0798634886741638,-2015.61572265625,304.1698913574219,0.5455666780471802,0.1281900405883789,0.1286435723304748,293.2256774902344,297.1499938964844,293.1499938964844,0.3980003893375397,-5339.013671875,304.1625366210937,0.8475304245948792,0.4825000166893005,0.3409478962421417,293.2440490722656,297.1499938964844,293.1499938964844,0.4971755743026733,-8601.5009765625,304.166259765625,0.8983008861541748,0.575728714466095,0.5491319894790649,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711900383234,-3964.18603515625,304.1458740234375,0.3632110357284546,0.050000000745058,0.2535030245780945,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404606819152832,0.6661744117736816,0.6661744117736816,1.0,1.0,-1.7588943243026731,0.7346966862678528,1.0241975784301758,0.3278489410877228,0.0,0.0,0.7585532069206238,172.66233825683594,162.0,23.69524002075196,-21339.171875,825.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.830078125,30960.0,0.0,0.0,0.4963370561599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986572980880735,1.2986745834350586,-1.7301897969446145e-05,0.0,0.0005037190276198,0.0,0.0,283.2368469238281,0.0,0.0,0.0,0.7464116215705872,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386668682098388,-2975.171142578125,304.1650695800781,0.6439819931983948,0.2045948952436447,0.1901783645153045,293.354248046875,297.1499938964844,293.1499938964844,0.0757810845971107,-1936.6607666015625,304.1700744628906,0.5387253761291504,0.1231381148099899,0.1237468719482421,293.2255859375,297.1499938964844,293.1499938964844,0.3953595757484436,-5310.98779296875,304.1627502441406,0.8486762046813965,0.4806042611598968,0.3395485877990722,293.2437744140625,297.1499938964844,293.1499938964844,0.4938052892684936,-8555.7109375,304.1664428710937,0.8995797634124756,0.5733999609947205,0.5468382835388184,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357775986194,-3947.643310546875,304.13336181640625,0.3646016120910644,0.050000000745058,0.2529971003532409,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364341795444488,0.6682713031768799,0.6682713031768799,1.0,1.0,-1.7443262338638306,0.7289035320281982,1.0154227018356323,0.3252330422401428,0.0,0.0,0.7484927773475647,169.833740234375,150.0,20.90301322937012,-21183.322265625,805.5675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7778015136719,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.474609375,29880.0,0.0,0.0,0.4929409921169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271320104598999,1.2713370323181152,-1.688468546490185e-05,0.0,0.0005002724356018,0.0,0.0,269.221923828125,0.0,0.0,0.0,0.7190698385238647,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386668682098388,-2975.171142578125,304.1650695800781,0.6439819931983948,0.2045948952436447,0.1901783645153045,293.354248046875,297.1499938964844,293.1499938964844,0.0757810845971107,-1936.6607666015625,304.1700744628906,0.5387253761291504,0.1231381148099899,0.1237468719482421,293.2255859375,297.1499938964844,293.1499938964844,0.3953595757484436,-5310.98779296875,304.1627502441406,0.8486762046813965,0.4806042611598968,0.3395485877990722,293.2437744140625,297.1499938964844,293.1499938964844,0.4938052892684936,-8555.7109375,304.1664428710937,0.8995797634124756,0.5733999609947205,0.5468382835388184,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357775986194,-3947.643310546875,304.13336181640625,0.3646016120910644,0.050000000745058,0.2529971003532409,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364341795444488,0.6682713031768799,0.6682713031768799,1.0,1.0,-1.7443262338638306,0.7289035320281982,1.0154227018356323,0.3252330422401428,0.0,0.0,0.7484927773475647,169.833740234375,150.0,20.90301322937012,-21183.322265625,805.5675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7778015136719,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.474609375,29880.0,0.0,0.0,0.4929409921169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271320104598999,1.2713370323181152,-1.688468546490185e-05,0.0,0.0005002724356018,0.0,0.0,269.221923828125,0.0,0.0,0.0,0.7190698385238647,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360162943601608,-2929.795166015625,304.1644897460937,0.644931972026825,0.2014905512332916,0.1871362626552581,293.3531188964844,297.1499938964844,293.1499938964844,0.0717947110533714,-1860.7900390625,304.1700439453125,0.5342932939529419,0.1181905940175056,0.1188040450215339,293.2249755859375,297.1499938964844,293.1499938964844,0.3935377597808838,-5292.26953125,304.16162109375,0.853185772895813,0.4788089692592621,0.3381107449531555,293.2431030273437,297.1499938964844,293.1499938964844,0.4914469122886657,-8524.701171875,304.1649780273437,0.904668152332306,0.5711613297462463,0.5444815754890442,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704846054315,-3929.098388671875,304.1202697753906,0.3681638538837433,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297724068164825,0.6704275608062744,0.6704275608062744,1.0,1.0,-1.72882080078125,0.7226902842521667,1.0061304569244385,0.3223759233951568,0.0,0.0,0.7418110370635986,163.44058227539062,138.0,2.4837896823883057,-20962.802734375,774.2935180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91485595703125,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.345703125,29880.0,0.0,0.0,0.4887861013412475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283493280410769,1.2283653020858765,-1.5990639440133236e-05,0.0,0.0004960557562299,0.0,0.0,245.37432861328125,0.0,0.0,0.0,0.7120757699012756,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360162943601608,-2929.795166015625,304.1644897460937,0.644931972026825,0.2014905512332916,0.1871362626552581,293.3531188964844,297.1499938964844,293.1499938964844,0.0717947110533714,-1860.7900390625,304.1700439453125,0.5342932939529419,0.1181905940175056,0.1188040450215339,293.2249755859375,297.1499938964844,293.1499938964844,0.3935377597808838,-5292.26953125,304.16162109375,0.853185772895813,0.4788089692592621,0.3381107449531555,293.2431030273437,297.1499938964844,293.1499938964844,0.4914469122886657,-8524.701171875,304.1649780273437,0.904668152332306,0.5711613297462463,0.5444815754890442,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704846054315,-3929.098388671875,304.1202697753906,0.3681638538837433,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297724068164825,0.6704275608062744,0.6704275608062744,1.0,1.0,-1.72882080078125,0.7226902842521667,1.0061304569244385,0.3223759233951568,0.0,0.0,0.7418110370635986,163.44058227539062,138.0,2.4837896823883057,-20962.802734375,774.2935180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91485595703125,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.345703125,29880.0,0.0,0.0,0.4887861013412475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283493280410769,1.2283653020858765,-1.5990639440133236e-05,0.0,0.0004960557562299,0.0,0.0,245.37432861328125,0.0,0.0,0.0,0.7120757699012756,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331400871276855,-2879.835693359375,304.1644592285156,0.6476383805274963,0.1985140889883041,0.1841365844011306,293.35162353515625,297.1499938964844,293.1499938964844,0.0676100924611091,-1781.83935546875,304.1703186035156,0.5313833355903625,0.1133459061384201,0.1138787642121315,293.22418212890625,297.1499938964844,293.1499938964844,0.3909210860729217,-5264.3447265625,304.1620788574219,0.860096275806427,0.4770704805850982,0.3366632163524627,293.2422790527344,297.1499938964844,293.1499938964844,0.4881099462509155,-8479.0283203125,304.16552734375,0.9128278493881226,0.5689699649810791,0.5421030521392822,293.1872863769531,297.1499938964844,293.1499938964844,0.0161211099475622,-3897.5595703125,304.1074523925781,0.3732334077358246,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211608886719,1.0,0.4214069843292236,0.67264723777771,0.67264723777771,1.0,1.0,-1.712894320487976,0.7162913680076599,0.9966029524803162,0.3194125592708587,0.0,0.0,0.7314503788948059,155.0185089111328,126.0,12.378870964050291,-20795.177734375,737.2606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.08203125,29880.0,0.0,0.0,0.4842128157615661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200533747673035,1.2005493640899658,-1.5580093531752937e-05,0.0,0.0004914144519716,0.0,0.0,232.40370178222656,0.0,0.0,0.0,0.6995033025741577,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331400871276855,-2879.835693359375,304.1644592285156,0.6476383805274963,0.1985140889883041,0.1841365844011306,293.35162353515625,297.1499938964844,293.1499938964844,0.0676100924611091,-1781.83935546875,304.1703186035156,0.5313833355903625,0.1133459061384201,0.1138787642121315,293.22418212890625,297.1499938964844,293.1499938964844,0.3909210860729217,-5264.3447265625,304.1620788574219,0.860096275806427,0.4770704805850982,0.3366632163524627,293.2422790527344,297.1499938964844,293.1499938964844,0.4881099462509155,-8479.0283203125,304.16552734375,0.9128278493881226,0.5689699649810791,0.5421030521392822,293.1872863769531,297.1499938964844,293.1499938964844,0.0161211099475622,-3897.5595703125,304.1074523925781,0.3732334077358246,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211608886719,1.0,0.4214069843292236,0.67264723777771,0.67264723777771,1.0,1.0,-1.712894320487976,0.7162913680076599,0.9966029524803162,0.3194125592708587,0.0,0.0,0.7314503788948059,155.0185089111328,126.0,12.378870964050291,-20795.177734375,737.2606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.08203125,29880.0,0.0,0.0,0.4842128157615661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200533747673035,1.2005493640899658,-1.5580093531752937e-05,0.0,0.0004914144519716,0.0,0.0,232.40370178222656,0.0,0.0,0.0,0.6995033025741577,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317587792873382,-2855.81396484375,304.1643371582031,0.649553656578064,0.1970723122358322,0.182660236954689,293.35076904296875,297.1499938964844,293.1499938964844,0.065527431666851,-1743.0413818359375,304.17041015625,0.5303686857223511,0.1109631434082984,0.1114337295293808,293.2237548828125,297.1499938964844,293.1499938964844,0.3896944224834442,-5251.32666015625,304.162109375,0.8643302917480469,0.4762177765369415,0.3359364569187164,293.2418212890625,297.1499938964844,293.1499938964844,0.4865397810935974,-8457.662109375,304.1655578613281,0.9179835915565492,0.5678892135620117,0.5409073829650879,293.1872253417969,297.1499938964844,293.1499938964844,0.0159920696169137,-3881.22900390625,304.1011657714844,0.3762461543083191,0.050000000745058,0.2494999766349792,291.2247009277344,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.2251281738281,1.0,0.4167710542678833,0.6737813949584961,0.6737813949584961,1.0,1.0,-1.704858899116516,0.713061511516571,0.9917973875999452,0.3179118037223816,0.0,0.0,0.7260396480560303,150.31729125976562,126.0,11.473471641540527,-20700.97265625,717.4946899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10028076171875,309.92681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,30203.486328125,28800.0,0.0,0.0,0.4817729592323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185232639312744,1.1852480173110962,-1.5360994439106435e-05,0.0,0.0004889382980763,0.0,0.0,225.5159454345703,0.0,0.0,0.0,0.6777135133743286,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.130609706044197,-2836.1591796875,304.163818359375,0.6518177390098572,0.1956609040498733,0.1812022775411605,293.3498229980469,297.1499938964844,293.1499938964844,0.0635611042380333,-1706.98291015625,304.1702880859375,0.5296037197113037,0.1086071878671646,0.1090045049786567,293.2232666015625,297.1499938964844,293.1499938964844,0.3890965580940246,-5245.54931640625,304.1609802246094,0.8690512180328369,0.4753799736499786,0.3352114260196686,293.2413024902344,297.1499938964844,293.1499938964844,0.4857421517372131,-8447.7734375,304.1641540527344,0.9237849712371826,0.5668246150016785,0.5397140383720398,293.1871337890625,297.1499938964844,293.1499938964844,0.0158912390470504,-3869.96142578125,304.09490966796875,0.3795478045940399,0.050000000745058,0.2486095130443573,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.20880126953125,1.0,0.4119054973125458,0.6749307513237,0.6749307513237,1.0,1.0,-1.696819305419922,0.7098309993743896,0.986988365650177,0.3164084851741791,0.0,0.0,0.7231362462043762,145.39385986328125,114.0,-16.496685028076172,-20535.068359375,697.2503051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16973876953125,309.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,29285.69140625,28800.0,0.0,0.0,0.4791097640991211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540775299072266,1.1540921926498413,-1.47108648889116e-05,0.0,0.0004862354835495,0.0,0.0,209.73130798339844,0.0,0.0,0.0,0.6763785481452942,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280211210250854,-2790.994873046875,304.1635437011719,0.6574117541313171,0.192926213145256,0.178349420428276,293.34765625,297.1499938964844,293.1499938964844,0.0594264641404151,-1631.5980224609375,304.17041015625,0.5287939310073853,0.1039807870984077,0.1042063981294632,293.2221984863281,297.1499938964844,293.1499938964844,0.3869031965732574,-5222.26513671875,304.1610412597656,0.879966676235199,0.4737357199192047,0.3337760269641876,293.240234375,297.1499938964844,293.1499938964844,0.4829303324222564,-8409.4619140625,304.1641845703125,0.9371070861816406,0.5647300481796265,0.5373514294624329,293.1867980957031,297.1499938964844,293.1499938964844,0.0156299266964197,-3836.669677734375,304.0830078125,0.3869940936565399,0.050000000745058,0.2467374056577682,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.401608258485794,0.6772738695144653,0.6772738695144653,1.0,1.0,-1.6808253526687622,0.7034111618995667,0.9774141907691956,0.313417911529541,0.0,0.0,0.7152791023254395,135.0648193359375,102.0,2.198880672454834,-20379.0703125,655.9598999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924499511719,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.802734375,28800.0,0.0,0.0,0.4735468029975891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310521364212036,1.1310664415359497,-1.434343539585825e-05,0.0,0.0004805898061022,0.0,0.0,199.6178741455078,0.0,0.0,0.0,0.6657187342643738,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280211210250854,-2790.994873046875,304.1635437011719,0.6574117541313171,0.192926213145256,0.178349420428276,293.34765625,297.1499938964844,293.1499938964844,0.0594264641404151,-1631.5980224609375,304.17041015625,0.5287939310073853,0.1039807870984077,0.1042063981294632,293.2221984863281,297.1499938964844,293.1499938964844,0.3869031965732574,-5222.26513671875,304.1610412597656,0.879966676235199,0.4737357199192047,0.3337760269641876,293.240234375,297.1499938964844,293.1499938964844,0.4829303324222564,-8409.4619140625,304.1641845703125,0.9371070861816406,0.5647300481796265,0.5373514294624329,293.1867980957031,297.1499938964844,293.1499938964844,0.0156299266964197,-3836.669677734375,304.0830078125,0.3869940936565399,0.050000000745058,0.2467374056577682,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.401608258485794,0.6772738695144653,0.6772738695144653,1.0,1.0,-1.6808253526687622,0.7034111618995667,0.9774141907691956,0.313417911529541,0.0,0.0,0.7152791023254395,135.0648193359375,102.0,2.198880672454834,-20379.0703125,655.9598999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924499511719,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.802734375,28800.0,0.0,0.0,0.4735468029975891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310521364212036,1.1310664415359497,-1.434343539585825e-05,0.0,0.0004805898061022,0.0,0.0,199.6178741455078,0.0,0.0,0.0,0.6657187342643738,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254948526620865,-2746.70361328125,304.1632385253906,0.6645029187202454,0.1903038918972015,0.1755822300910949,293.3451843261719,297.1499938964844,293.1499938964844,0.055291686207056,-1557.4735107421875,304.1705017089844,0.5289464592933655,0.0994772613048553,0.0995050221681594,293.2212219238281,297.1499938964844,293.1499938964844,0.3846296072006225,-5198.083984375,304.1611328125,0.8928725719451904,0.4721047580242157,0.3323395550251007,293.2392272949219,297.1499938964844,293.1499938964844,0.4800193011760711,-8369.7265625,304.164306640625,0.952198326587677,0.5626492500305176,0.5349876284599304,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621910139918,-3801.744140625,304.0716552734375,0.3950973451137543,0.050000000745058,0.2447882741689682,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.275390625,291.21649169921875,1.0,0.3907018601894378,0.679682731628418,0.679682731628418,1.0,1.0,-1.6649553775787354,0.6970530152320862,0.9679023623466492,0.3104524314403534,0.0,0.0,0.7060322761535645,124.33081817626952,90.0,3.5100367069244385,-20188.46875,614.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890075683594,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.373046875,27720.0,0.0,0.0,0.4678105413913727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045511960983276,1.104565143585205,-1.3984476026962511e-05,0.0,0.0004747682251036,0.0,0.0,188.969482421875,0.0,0.0,0.0,0.6391162276268005,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254948526620865,-2746.70361328125,304.1632385253906,0.6645029187202454,0.1903038918972015,0.1755822300910949,293.3451843261719,297.1499938964844,293.1499938964844,0.055291686207056,-1557.4735107421875,304.1705017089844,0.5289464592933655,0.0994772613048553,0.0995050221681594,293.2212219238281,297.1499938964844,293.1499938964844,0.3846296072006225,-5198.083984375,304.1611328125,0.8928725719451904,0.4721047580242157,0.3323395550251007,293.2392272949219,297.1499938964844,293.1499938964844,0.4800193011760711,-8369.7265625,304.164306640625,0.952198326587677,0.5626492500305176,0.5349876284599304,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621910139918,-3801.744140625,304.0716552734375,0.3950973451137543,0.050000000745058,0.2447882741689682,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.275390625,291.21649169921875,1.0,0.3907018601894378,0.679682731628418,0.679682731628418,1.0,1.0,-1.6649553775787354,0.6970530152320862,0.9679023623466492,0.3104524314403534,0.0,0.0,0.7060322761535645,124.33081817626952,90.0,3.5100367069244385,-20188.46875,614.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890075683594,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.373046875,27720.0,0.0,0.0,0.4678105413913727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045511960983276,1.104565143585205,-1.3984476026962511e-05,0.0,0.0004747682251036,0.0,0.0,188.969482421875,0.0,0.0,0.0,0.6391162276268005,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233598440885543,-2709.642578125,304.16241455078125,0.6733044385910034,0.1877923160791397,0.1729060560464859,293.34228515625,297.1499938964844,293.1499938964844,0.0513568930327892,-1488.4381103515625,304.17022705078125,0.5301951766014099,0.0951149314641952,0.0949218869209289,293.2201843261719,297.1499938964844,293.1499938964844,0.3833104968070984,-5184.791015625,304.1596984863281,0.9080986976623536,0.4705102741718292,0.3309173882007599,293.2381286621094,297.1499938964844,293.1499938964844,0.4782883524894714,-8347.318359375,304.1625061035156,0.9684242606163024,0.5606129765510559,0.5326489210128784,293.18572998046875,297.1499938964844,293.1499938964844,0.0151392538100481,-3774.543701171875,304.06060791015625,0.4032439589500427,0.050000000745058,0.2427946776151657,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792958855628967,0.682155191898346,0.682155191898346,1.0,1.0,-1.649330496788025,0.6908100843429565,0.9585204124450684,0.3075393438339233,0.0,0.0,0.7022274136543274,113.36810302734376,78.0,-13.948220252990724,-19950.208984375,572.9176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487548828125,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.3828125,27720.0,0.0,0.0,0.461663544178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069042444229126,1.069055676460266,-1.3260244486446028e-05,0.0,0.0004685298190452,0.0,0.0,172.87905883789062,0.0,0.0,0.0,0.6355277299880981,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233598440885543,-2709.642578125,304.16241455078125,0.6733044385910034,0.1877923160791397,0.1729060560464859,293.34228515625,297.1499938964844,293.1499938964844,0.0513568930327892,-1488.4381103515625,304.17022705078125,0.5301951766014099,0.0951149314641952,0.0949218869209289,293.2201843261719,297.1499938964844,293.1499938964844,0.3833104968070984,-5184.791015625,304.1596984863281,0.9080986976623536,0.4705102741718292,0.3309173882007599,293.2381286621094,297.1499938964844,293.1499938964844,0.4782883524894714,-8347.318359375,304.1625061035156,0.9684242606163024,0.5606129765510559,0.5326489210128784,293.18572998046875,297.1499938964844,293.1499938964844,0.0151392538100481,-3774.543701171875,304.06060791015625,0.4032439589500427,0.050000000745058,0.2427946776151657,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792958855628967,0.682155191898346,0.682155191898346,1.0,1.0,-1.649330496788025,0.6908100843429565,0.9585204124450684,0.3075393438339233,0.0,0.0,0.7022274136543274,113.36810302734376,78.0,-13.948220252990724,-19950.208984375,572.9176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487548828125,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.3828125,27720.0,0.0,0.0,0.461663544178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069042444229126,1.069055676460266,-1.3260244486446028e-05,0.0,0.0004685298190452,0.0,0.0,172.87905883789062,0.0,0.0,0.0,0.6355277299880981,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209975257515907,-2667.84814453125,304.1622009277344,0.6841236352920532,0.1853827685117721,0.1703184098005294,293.3388671875,297.1499938964844,293.1499938964844,0.047334711998701,-1418.41357421875,304.1701965332031,0.5328540802001953,0.0909392982721328,0.0904973745346069,293.2192687988281,297.1499938964844,293.1499938964844,0.3810489177703857,-5160.5224609375,304.16021728515625,0.9276322722434998,0.4689223170280456,0.32950359582901,293.23712158203125,297.1499938964844,293.1499938964844,0.4754053652286529,-8307.5673828125,304.1631164550781,0.9850594997406006,0.5585857629776001,0.5303260087966919,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729942739009,-3738.515625,304.05035400390625,0.4124161005020141,0.050000000745058,0.240776851773262,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674455881118774,0.6846938133239746,0.6846938133239746,1.0,1.0,-1.6340025663375854,0.6847056746482849,0.9492968916893004,0.3046916425228119,0.0,0.0,0.6952933669090271,102.28541564941406,66.0,-0.3594270050525665,-19777.861328125,532.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469970703125,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.513671875,27720.0,0.0,0.0,0.4555883407592773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506237745285034,1.0506367683410645,-1.3017315723118372e-05,0.0,0.0004623642598744,0.0,0.0,166.0968780517578,0.0,0.0,0.0,0.6273781061172485,4.0,0.0,1.0
