time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209975257515907,-2667.84814453125,304.1622009277344,0.6841236352920532,0.1853827685117721,0.1703184098005294,293.3388671875,297.1499938964844,293.1499938964844,0.047334711998701,-1418.41357421875,304.1701965332031,0.5328540802001953,0.0909392982721328,0.0904973745346069,293.2192687988281,297.1499938964844,293.1499938964844,0.3810489177703857,-5160.5224609375,304.16021728515625,0.9276322722434998,0.4689223170280456,0.32950359582901,293.23712158203125,297.1499938964844,293.1499938964844,0.4754053652286529,-8307.5673828125,304.1631164550781,0.9850594997406006,0.5585857629776001,0.5303260087966919,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729942739009,-3738.515625,304.05035400390625,0.4124161005020141,0.050000000745058,0.240776851773262,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674455881118774,0.6846938133239746,0.6846938133239746,1.0,1.0,-1.6340025663375854,0.6847056746482849,0.9492968916893004,0.3046916425228119,0.0,0.0,0.6952933669090271,102.28541564941406,66.0,-0.3594270050525665,-19777.861328125,532.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469970703125,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.513671875,27720.0,0.0,0.0,0.4555883407592773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506237745285034,1.0506367683410645,-1.3017315723118372e-05,0.0,0.0004623642598744,0.0,0.0,166.0968780517578,0.0,0.0,0.0,0.6273781061172485,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198802292346954,-2648.0771484375,304.1620178222656,0.6904171109199524,0.1842169314622879,0.1690581738948822,293.33697509765625,297.1499938964844,293.1499938964844,0.0453849993646144,-1384.8026123046875,304.1700744628906,0.5348522663116455,0.0889187008142471,0.0883535668253898,293.21881103515625,297.1499938964844,293.1499938964844,0.3800113201141357,-5149.47509765625,304.1602478027344,0.9388391971588136,0.4681313335895538,0.3287965655326843,293.23663330078125,297.1499938964844,293.1499938964844,0.4740784168243408,-8289.4189453125,304.16314697265625,0.9932905435562134,0.5575762987136841,0.5291649699211121,293.1845703125,297.1499938964844,293.1499938964844,0.0147460028529167,-3721.351806640625,304.04541015625,0.4178041815757751,0.050000000745058,0.2397627830505371,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1983642578125,1.0,0.361360490322113,0.6859903335571289,0.6859903335571289,1.0,1.0,-1.626455307006836,0.6817083954811096,0.9447469711303712,0.303293913602829,0.0,0.0,0.6920536756515503,96.72018432617188,66.0,-0.5051010251045227,-19684.357421875,511.9527893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653076171875,310.0473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,27915.9375,26640.0,0.0,0.0,0.4525910913944244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0411840677261353,1.0411969423294067,-1.289614647248527e-05,0.0,0.0004593224148266,0.0,0.0,162.71408081054688,0.0,0.0,0.0,0.6083114743232727,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189929842948913,-2632.7275390625,304.16143798828125,0.6968902349472046,0.1830836236476898,0.1678322553634643,293.3349914550781,297.1499938964844,293.1499938964844,0.0435691885650157,-1353.90087890625,304.1697082519531,0.5369310975074768,0.086935169994831,0.0862541869282722,293.21832275390625,297.1499938964844,293.1499938964844,0.3796181082725525,-5145.89013671875,304.1590576171875,0.9500057697296144,0.4673552811145782,0.3281019032001495,293.2357788085937,297.1499938964844,293.1499938964844,0.4714068174362182,-8251.0107421875,304.1658630371094,0.9990000128746032,0.5566428899765015,0.5257764458656311,293.1841125488281,297.1499938964844,293.1499938964844,0.0146554866805672,-3710.7119140625,304.0404357910156,0.4236213266849518,0.050000000745058,0.2388035058975219,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.26788330078125,291.1771545410156,1.0,0.3551031351089477,0.6874567866325378,0.6874567866325378,1.0,1.0,-1.6164449453353882,0.6775957345962524,0.9388492107391356,0.3014395236968994,0.0,0.0,0.6916529536247253,91.40306854248048,69.0,-28.5770263671875,-19497.771484375,491.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59033203125,310.00958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,26979.6484375,26640.0,0.0,0.0,0.4494864344596863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173699855804443,1.0173823833465576,-1.2386715752654707e-05,0.0,0.0004561715759336,0.0,0.0,152.48268127441406,0.0,0.0,0.0,0.610173225402832,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.116827979683876,-2593.8369140625,304.1612548828125,0.7018797993659973,0.1808456629514694,0.1656495630741119,293.3311767578125,297.1499938964844,293.1499938964844,0.0398795679211616,-1290.4383544921875,304.1693115234375,0.5340781807899475,0.083024613559246,0.0823600068688392,293.21759033203125,297.1499938964844,293.1499938964844,0.377084881067276,-5118.21923828125,304.16033935546875,0.9601216912269592,0.4657735824584961,0.3268857002258301,293.2179260253906,297.1499938964844,293.1499938964844,0.4531047940254211,-7985.9453125,304.19049072265625,0.9990000128746032,0.5580520629882812,0.5088558793067932,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972996786236,-3687.576416015625,304.0311889648437,0.4298113584518432,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469130098819732,0.6909694075584412,0.6909694075584412,1.0,1.0,-1.586256742477417,0.66502445936203,0.9212322235107422,0.2950889766216278,0.0,0.0,0.6842706203460693,86.05912780761719,72.0,21.82906723022461,-19232.51171875,458.8760070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.640869140625,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.68359375,26640.0,0.0,0.0,0.4431173205375671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027508735656738,1.0027631521224976,-1.2179572877357714e-05,0.0,0.0004497077316045,0.0,0.0,147.3329620361328,0.0,0.0,0.0,0.6032497882843018,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.116827979683876,-2593.8369140625,304.1612548828125,0.7018797993659973,0.1808456629514694,0.1656495630741119,293.3311767578125,297.1499938964844,293.1499938964844,0.0398795679211616,-1290.4383544921875,304.1693115234375,0.5340781807899475,0.083024613559246,0.0823600068688392,293.21759033203125,297.1499938964844,293.1499938964844,0.377084881067276,-5118.21923828125,304.16033935546875,0.9601216912269592,0.4657735824584961,0.3268857002258301,293.2179260253906,297.1499938964844,293.1499938964844,0.4531047940254211,-7985.9453125,304.19049072265625,0.9990000128746032,0.5580520629882812,0.5088558793067932,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972996786236,-3687.576416015625,304.0311889648437,0.4298113584518432,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469130098819732,0.6909694075584412,0.6909694075584412,1.0,1.0,-1.586256742477417,0.66502445936203,0.9212322235107422,0.2950889766216278,0.0,0.0,0.6842706203460693,86.05912780761719,72.0,21.82906723022461,-19232.51171875,458.8760070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.640869140625,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.68359375,26640.0,0.0,0.0,0.4431173205375671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027508735656738,1.0027631521224976,-1.2179572877357714e-05,0.0,0.0004497077316045,0.0,0.0,147.3329620361328,0.0,0.0,0.0,0.6032497882843018,4.0,0.0,1.0
467340,293.2611389160156,297.1499938964844,293.1499938964844,0.1148405149579048,-2558.2080078125,304.1607971191406,0.7035733461380005,0.1785868406295776,0.1635219454765319,293.327880859375,297.1499938964844,293.1499938964844,0.0363395921885967,-1229.509521484375,304.16876220703125,0.528098464012146,0.0791029706597328,0.0785427987575531,293.2174987792969,297.1499938964844,293.1499938964844,0.3748757243156433,-5094.48486328125,304.1605529785156,0.9653885364532472,0.4640818834304809,0.3256483078002929,293.19195556640625,297.1499938964844,293.1499938964844,0.4417438209056854,-7826.0126953125,304.1955261230469,0.9990000128746032,0.5615907907485962,0.4989053010940552,293.1827697753906,297.1499938964844,293.1499938964844,0.0143972570076584,-3673.593017578125,304.0209045410156,0.433701753616333,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.341633528470993,0.6943002939224243,0.6943002939224243,1.0,1.0,-1.565102458000183,0.6564697027206421,0.9086326956748962,0.2908915281295776,0.0,0.0,0.674735426902771,82.972900390625,75.0,12.733017921447754,-18965.517578125,438.6009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.236328125,25560.0,0.0,0.0,0.4365417063236236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763583540916444,0.9763702154159546,-1.18722336992505e-05,0.0,0.0004430343105923,0.0,0.0,138.88243103027344,0.0,0.0,0.0,0.5771486759185791,4.0,0.0,1.0
467400,293.2611389160156,297.1499938964844,293.1499938964844,0.1148405149579048,-2558.2080078125,304.1607971191406,0.7035733461380005,0.1785868406295776,0.1635219454765319,293.327880859375,297.1499938964844,293.1499938964844,0.0363395921885967,-1229.509521484375,304.16876220703125,0.528098464012146,0.0791029706597328,0.0785427987575531,293.2174987792969,297.1499938964844,293.1499938964844,0.3748757243156433,-5094.48486328125,304.1605529785156,0.9653885364532472,0.4640818834304809,0.3256483078002929,293.19195556640625,297.1499938964844,293.1499938964844,0.4417438209056854,-7826.0126953125,304.1955261230469,0.9990000128746032,0.5615907907485962,0.4989053010940552,293.1827697753906,297.1499938964844,293.1499938964844,0.0143972570076584,-3673.593017578125,304.0209045410156,0.433701753616333,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.341633528470993,0.6943002939224243,0.6943002939224243,1.0,1.0,-1.565102458000183,0.6564697027206421,0.9086326956748962,0.2908915281295776,0.0,0.0,0.674735426902771,82.972900390625,75.0,12.733017921447754,-18965.517578125,438.6009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.236328125,25560.0,0.0,0.0,0.4365417063236236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763583540916444,0.9763702154159546,-1.18722336992505e-05,0.0,0.0004430343105923,0.0,0.0,138.88243103027344,0.0,0.0,0.0,0.5771486759185791,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133434921503067,-2531.9990234375,304.15972900390625,0.7028655409812927,0.1763690859079361,0.1614733636379242,293.3248291015625,297.1499938964844,293.1499938964844,0.0331068783998489,-1173.711181640625,304.1679077148437,0.5199617743492126,0.0752179846167564,0.0748042315244674,293.2174987792969,297.1499938964844,293.1499938964844,0.3740580976009369,-5086.7431640625,304.158447265625,0.9673284888267516,0.4623749554157257,0.3244284689426422,293.1703186035156,297.1499938964844,293.1499938964844,0.436976820230484,-7764.09912109375,304.18817138671875,0.9990000128746032,0.5649284720420837,0.4940613210201263,293.1825866699219,297.1499938964844,293.1499938964844,0.0143848098814487,-3675.48779296875,304.0095520019531,0.4356822073459625,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.33855801820755,0.6974879503250122,0.6974879503250122,1.0,1.0,-1.5505833625793457,0.6508547067642212,0.8997286558151245,0.2882687151432037,0.0,0.0,0.6726109981536865,81.41236114501953,78.0,-19.13783264160156,-18716.646484375,426.4281921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75030517578125,310.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.25,25560.0,0.0,0.0,0.4296611845493316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449098110198976,0.9449210166931152,-1.1242770597164052e-05,0.0,0.0004360514867585,0.0,0.0,126.94352722167967,0.0,0.0,0.0,0.5753176808357239,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133434921503067,-2531.9990234375,304.15972900390625,0.7028655409812927,0.1763690859079361,0.1614733636379242,293.3248291015625,297.1499938964844,293.1499938964844,0.0331068783998489,-1173.711181640625,304.1679077148437,0.5199617743492126,0.0752179846167564,0.0748042315244674,293.2174987792969,297.1499938964844,293.1499938964844,0.3740580976009369,-5086.7431640625,304.158447265625,0.9673284888267516,0.4623749554157257,0.3244284689426422,293.1703186035156,297.1499938964844,293.1499938964844,0.436976820230484,-7764.09912109375,304.18817138671875,0.9990000128746032,0.5649284720420837,0.4940613210201263,293.1825866699219,297.1499938964844,293.1499938964844,0.0143848098814487,-3675.48779296875,304.0095520019531,0.4356822073459625,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.33855801820755,0.6974879503250122,0.6974879503250122,1.0,1.0,-1.5505833625793457,0.6508547067642212,0.8997286558151245,0.2882687151432037,0.0,0.0,0.6726109981536865,81.41236114501953,78.0,-19.13783264160156,-18716.646484375,426.4281921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75030517578125,310.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.25,25560.0,0.0,0.0,0.4296611845493316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449098110198976,0.9449210166931152,-1.1242770597164052e-05,0.0,0.0004360514867585,0.0,0.0,126.94352722167967,0.0,0.0,0.0,0.5753176808357239,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116645857691764,-2501.9267578125,304.1592712402344,0.7003344893455505,0.1742046773433685,0.1595095694065094,293.32177734375,297.1499938964844,293.1499938964844,0.0299224779009819,-1116.94677734375,304.167236328125,0.5104959011077881,0.0714070573449134,0.0711672604084014,293.2176208496094,297.1499938964844,293.1499938964844,0.3724314570426941,-5069.4375,304.1583251953125,0.9667873978614808,0.460638165473938,0.3232236802577972,293.1575927734375,297.1499938964844,293.1499938964844,0.4352093935012817,-7744.86328125,304.17828369140625,0.9990000128746032,0.5670138001441956,0.4930551648139953,293.1826171875,297.1499938964844,293.1499938964844,0.01435312256217,-3672.567138671875,303.9979553222656,0.4361010789871216,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371499180793762,0.7004883885383606,0.7004883885383606,1.0,1.0,-1.541143536567688,0.6474632024765015,0.8936803340911865,0.2868238091468811,0.0,0.0,0.6689190864562988,80.96963500976562,81.0,-13.388615608215332,-18590.0625,420.1149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7511291503906,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.609375,25560.0,0.0,0.0,0.4232311248779297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342074394226074,0.9342185258865356,-1.1105349585704973e-05,0.0,0.0004295257676858,0.0,0.0,123.65949249267578,0.0,0.0,0.0,0.57060307264328,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116645857691764,-2501.9267578125,304.1592712402344,0.7003344893455505,0.1742046773433685,0.1595095694065094,293.32177734375,297.1499938964844,293.1499938964844,0.0299224779009819,-1116.94677734375,304.167236328125,0.5104959011077881,0.0714070573449134,0.0711672604084014,293.2176208496094,297.1499938964844,293.1499938964844,0.3724314570426941,-5069.4375,304.1583251953125,0.9667873978614808,0.460638165473938,0.3232236802577972,293.1575927734375,297.1499938964844,293.1499938964844,0.4352093935012817,-7744.86328125,304.17828369140625,0.9990000128746032,0.5670138001441956,0.4930551648139953,293.1826171875,297.1499938964844,293.1499938964844,0.01435312256217,-3672.567138671875,303.9979553222656,0.4361010789871216,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371499180793762,0.7004883885383606,0.7004883885383606,1.0,1.0,-1.541143536567688,0.6474632024765015,0.8936803340911865,0.2868238091468811,0.0,0.0,0.6689190864562988,80.96963500976562,81.0,-13.388615608215332,-18590.0625,420.1149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7511291503906,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.609375,25560.0,0.0,0.0,0.4232311248779297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342074394226074,0.9342185258865356,-1.1105349585704973e-05,0.0,0.0004295257676858,0.0,0.0,123.65949249267578,0.0,0.0,0.0,0.57060307264328,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109025180339813,-2488.3408203125,304.1589660644531,0.6985342502593994,0.1731443256139755,0.1585578471422195,293.3201904296875,297.1499938964844,293.1499938964844,0.0280905198305845,-1089.096435546875,304.1674499511719,0.505490779876709,0.069540187716484,0.0693938881158828,293.2177429199219,297.1499938964844,293.1499938964844,0.3717857897281647,-5062.71337890625,304.1579895019531,0.9657726883888244,0.4597609639167785,0.3226218819618225,293.1548767089844,297.1499938964844,293.1499938964844,0.4357307553291321,-7755.462890625,304.1722106933594,0.9990000128746032,0.5674578547477722,0.4936842322349548,293.1827697753906,297.1499938964844,293.1499938964844,0.0143496328964829,-3673.334228515625,303.99176025390625,0.4358392357826233,0.050000000745058,0.2371554970741272,291.17138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.17010498046875,1.0,0.3369410634040832,0.7019057869911194,0.7019057869911194,1.0,1.0,-1.5379412174224854,0.6464233994483948,0.8915178179740906,0.2864449322223663,0.0,0.0,0.6682015657424927,81.07563018798828,81.0,-17.148488998413086,-18536.119140625,418.65765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7298889160156,309.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25638.330078125,24480.0,0.0,0.0,0.4202605187892914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306014776229858,0.930612564086914,-1.10569899334223e-05,0.0,0.0004265109892003,0.0,0.0,122.5469207763672,0.0,0.0,0.0,0.5540772080421448,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103576943278312,-2479.04248046875,304.1583251953125,0.6964498162269592,0.1720995754003524,0.1576255857944488,293.31854248046875,297.1499938964844,293.1499938964844,0.0270596090704202,-1064.671142578125,304.1661376953125,0.5003960728645325,0.0677081272006034,0.0676555186510086,293.21783447265625,297.1499938964844,293.1499938964844,0.3718174397945404,-5063.85791015625,304.15643310546875,0.964347243309021,0.4588849544525146,0.3220229148864746,293.1543884277344,297.1499938964844,293.1499938964844,0.437716543674469,-7787.54345703125,304.1645202636719,0.9990000128746032,0.5674901604652405,0.4949288964271545,293.1830444335937,297.1499938964844,293.1499938964844,0.0143784414976835,-3680.48828125,303.98492431640625,0.4353238940238952,0.050000000745058,0.2372171878814697,291.14459228515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.139404296875,1.0,0.3370047509670257,0.7032676339149475,0.7032676339149475,1.0,1.0,-1.53558349609375,0.6457459926605225,0.8898374438285828,0.286254346370697,0.0,0.0,0.6710151433944702,81.36042785644531,84.0,-51.7279167175293,-18412.73046875,418.1276550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70751953125,309.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24676.578125,24480.0,0.0,0.0,0.4173461198806762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143974781036376,0.9144081473350524,-1.065794458554592e-05,0.0,0.0004235532833263,0.0,0.0,116.11246490478516,0.0,0.0,0.0,0.5590372085571289,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089533343911171,-2453.963623046875,304.1579284667969,0.6916085481643677,0.1700550317764282,0.1558180004358291,293.3148498535156,297.1499938964844,293.1499938964844,0.0244382992386817,-1013.5557861328124,304.1651611328125,0.4900664687156677,0.0641896799206733,0.0643224790692329,293.218017578125,297.1499938964844,293.1499938964844,0.3707103729248047,-5052.2265625,304.15625,0.9604611396789552,0.4571280777454376,0.3208394646644592,293.1597900390625,297.1499938964844,293.1499938964844,0.4420484900474548,-7854.40625,304.152587890625,0.9990000128746032,0.5663041472434998,0.4989373981952667,293.18389892578125,297.1499938964844,293.1499938964844,0.0143868420273065,-3684.697998046875,303.9707336425781,0.4336900115013122,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378187417984009,0.7058408260345459,0.7058408260345459,1.0,1.0,-1.5330415964126587,0.6453225016593933,0.8877190947532654,0.2863557040691376,0.0,0.0,0.6764842867851257,82.37755584716797,87.0,-24.74748611450196,-18409.986328125,419.4094848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063842773437,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.89453125,24480.0,0.0,0.0,0.4123008251190185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256353974342346,0.9256460666656494,-1.0719583769969177e-05,0.0,0.0004184329300187,0.0,0.0,118.75199127197266,0.0,0.0,0.0,0.5630583167076111,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089533343911171,-2453.963623046875,304.1579284667969,0.6916085481643677,0.1700550317764282,0.1558180004358291,293.3148498535156,297.1499938964844,293.1499938964844,0.0244382992386817,-1013.5557861328124,304.1651611328125,0.4900664687156677,0.0641896799206733,0.0643224790692329,293.218017578125,297.1499938964844,293.1499938964844,0.3707103729248047,-5052.2265625,304.15625,0.9604611396789552,0.4571280777454376,0.3208394646644592,293.1597900390625,297.1499938964844,293.1499938964844,0.4420484900474548,-7854.40625,304.152587890625,0.9990000128746032,0.5663041472434998,0.4989373981952667,293.18389892578125,297.1499938964844,293.1499938964844,0.0143868420273065,-3684.697998046875,303.9707336425781,0.4336900115013122,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378187417984009,0.7058408260345459,0.7058408260345459,1.0,1.0,-1.5330415964126587,0.6453225016593933,0.8877190947532654,0.2863557040691376,0.0,0.0,0.6764842867851257,82.37755584716797,87.0,-24.74748611450196,-18409.986328125,419.4094848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063842773437,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.89453125,24480.0,0.0,0.0,0.4123008251190185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256353974342346,0.9256460666656494,-1.0719583769969177e-05,0.0,0.0004184329300187,0.0,0.0,118.75199127197266,0.0,0.0,0.0,0.5630583167076111,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075501441955566,-2428.732666015625,304.1576232910156,0.6861009001731873,0.1680690199136734,0.1540787816047668,293.31134033203125,297.1499938964844,293.1499938964844,0.0220252908766269,-963.6868286132812,304.16412353515625,0.478774756193161,0.0607258081436157,0.0611063167452812,293.21832275390625,297.1499938964844,293.1499938964844,0.3693836033344269,-5038.0927734375,304.1563415527344,0.9554039835929872,0.4553395211696625,0.3196470141410827,293.17266845703125,297.1499938964844,293.1499938964844,0.4480393528938293,-7943.63427734375,304.1417541503906,0.9990000128746032,0.5634558796882629,0.50456303358078,293.1852111816406,297.1499938964844,293.1499938964844,0.0143903652206063,-3687.91748046875,303.955078125,0.4314626157283783,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.339359849691391,0.7083072066307068,0.7083072066307068,1.0,1.0,-1.5327528715133667,0.6458777189254761,0.8868752121925354,0.2869693636894226,0.0,0.0,0.6821543574333191,83.88050842285156,90.0,-20.25354385375977,-18389.671875,423.1735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344787597656,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.515625,23400.0,0.0,0.0,0.4085217118263244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378440976142884,0.9378549456596376,-1.0846795703400858e-05,0.0,0.0004145975981373,0.0,0.0,122.17483520507812,0.0,0.0,0.0,0.5532139539718628,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075501441955566,-2428.732666015625,304.1576232910156,0.6861009001731873,0.1680690199136734,0.1540787816047668,293.31134033203125,297.1499938964844,293.1499938964844,0.0220252908766269,-963.6868286132812,304.16412353515625,0.478774756193161,0.0607258081436157,0.0611063167452812,293.21832275390625,297.1499938964844,293.1499938964844,0.3693836033344269,-5038.0927734375,304.1563415527344,0.9554039835929872,0.4553395211696625,0.3196470141410827,293.17266845703125,297.1499938964844,293.1499938964844,0.4480393528938293,-7943.63427734375,304.1417541503906,0.9990000128746032,0.5634558796882629,0.50456303358078,293.1852111816406,297.1499938964844,293.1499938964844,0.0143903652206063,-3687.91748046875,303.955078125,0.4314626157283783,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.339359849691391,0.7083072066307068,0.7083072066307068,1.0,1.0,-1.5327528715133667,0.6458777189254761,0.8868752121925354,0.2869693636894226,0.0,0.0,0.6821543574333191,83.88050842285156,90.0,-20.25354385375977,-18389.671875,423.1735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344787597656,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.515625,23400.0,0.0,0.0,0.4085217118263244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378440976142884,0.9378549456596376,-1.0846795703400858e-05,0.0,0.0004145975981373,0.0,0.0,122.17483520507812,0.0,0.0,0.0,0.5532139539718628,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1064791157841682,-2409.98779296875,304.1568908691406,0.6801797151565552,0.1661494225263595,0.1524103134870529,293.3085632324219,297.1499938964844,293.1499938964844,0.0198268759995698,-915.38134765625,304.1630859375,0.463676244020462,0.0572043135762214,0.0578627735376358,293.2185974121094,297.1499938964844,293.1499938964844,0.369007408618927,-5034.92919921875,304.1549377441406,0.949442982673645,0.4535546898841858,0.3184613585472107,293.1916198730469,297.1499938964844,293.1499938964844,0.4566821455955505,-8070.03271484375,304.1302185058594,0.9990000128746032,0.5590518116950989,0.5114042162895203,293.1869506835937,297.1499938964844,293.1499938964844,0.0144386496394872,-3700.128173828125,303.9372253417969,0.4288543164730072,0.050000000745058,0.2380470633506775,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414407074451446,0.710782527923584,0.710782527923584,1.0,1.0,-1.534062385559082,0.6471483111381531,0.8869140148162842,0.2879702746868133,0.0,0.0,0.6957827806472778,85.76193237304688,93.0,-36.67702865600586,-18339.029296875,428.7966003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2394104003906,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.177734375,23400.0,0.0,0.0,0.405709445476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945266842842102,0.9452775120735168,-1.0667683454812504e-05,0.0,0.0004117435018997,0.0,0.0,122.08708953857422,0.0,0.0,0.0,0.567744791507721,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1064791157841682,-2409.98779296875,304.1568908691406,0.6801797151565552,0.1661494225263595,0.1524103134870529,293.3085632324219,297.1499938964844,293.1499938964844,0.0198268759995698,-915.38134765625,304.1630859375,0.463676244020462,0.0572043135762214,0.0578627735376358,293.2185974121094,297.1499938964844,293.1499938964844,0.369007408618927,-5034.92919921875,304.1549377441406,0.949442982673645,0.4535546898841858,0.3184613585472107,293.1916198730469,297.1499938964844,293.1499938964844,0.4566821455955505,-8070.03271484375,304.1302185058594,0.9990000128746032,0.5590518116950989,0.5114042162895203,293.1869506835937,297.1499938964844,293.1499938964844,0.0144386496394872,-3700.128173828125,303.9372253417969,0.4288543164730072,0.050000000745058,0.2380470633506775,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414407074451446,0.710782527923584,0.710782527923584,1.0,1.0,-1.534062385559082,0.6471483111381531,0.8869140148162842,0.2879702746868133,0.0,0.0,0.6957827806472778,85.76193237304688,93.0,-36.67702865600586,-18339.029296875,428.7966003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2394104003906,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.177734375,23400.0,0.0,0.0,0.405709445476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945266842842102,0.9452775120735168,-1.0667683454812504e-05,0.0,0.0004117435018997,0.0,0.0,122.08708953857422,0.0,0.0,0.0,0.567744791507721,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051104813814163,-2385.0654296875,304.1568603515625,0.6740527153015137,0.1642970144748687,0.1508124470710754,293.3064270019531,297.1499938964844,293.1499938964844,0.0176739860326051,-863.3550415039062,304.1623229980469,0.4446670413017273,0.053620845079422,0.054569412022829,293.21893310546875,297.1499938964844,293.1499938964844,0.367393434047699,-5017.302734375,304.1559753417969,0.9428013563156128,0.4517468810081482,0.3172753453254699,293.2157287597656,297.1499938964844,293.1499938964844,0.4649906754493713,-8188.7353515625,304.1229858398437,0.9990000128746032,0.5531204342842102,0.519137442111969,293.1889343261719,297.1499938964844,293.1499938964844,0.0144325094297528,-3701.496826171875,303.9187316894531,0.4260333180427551,0.050000000745058,0.238445833325386,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.343921035528183,0.7133720517158508,0.7133720517158508,1.0,1.0,-1.536528706550598,0.6489612460136414,0.8875674605369568,0.2892808318138122,0.0,0.0,0.7067548632621765,87.93737030029297,96.0,-13.754724502563477,-18380.146484375,435.8352966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903564453125,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.333984375,23400.0,0.0,0.0,0.4043291211128235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733917713165284,0.973402738571167,-1.0981607374560554e-05,0.0,0.0004103426763322,0.0,0.0,130.3976287841797,0.0,0.0,0.0,0.5796787738800049,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051104813814163,-2385.0654296875,304.1568603515625,0.6740527153015137,0.1642970144748687,0.1508124470710754,293.3064270019531,297.1499938964844,293.1499938964844,0.0176739860326051,-863.3550415039062,304.1623229980469,0.4446670413017273,0.053620845079422,0.054569412022829,293.21893310546875,297.1499938964844,293.1499938964844,0.367393434047699,-5017.302734375,304.1559753417969,0.9428013563156128,0.4517468810081482,0.3172753453254699,293.2157287597656,297.1499938964844,293.1499938964844,0.4649906754493713,-8188.7353515625,304.1229858398437,0.9990000128746032,0.5531204342842102,0.519137442111969,293.1889343261719,297.1499938964844,293.1499938964844,0.0144325094297528,-3701.496826171875,303.9187316894531,0.4260333180427551,0.050000000745058,0.238445833325386,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.343921035528183,0.7133720517158508,0.7133720517158508,1.0,1.0,-1.536528706550598,0.6489612460136414,0.8875674605369568,0.2892808318138122,0.0,0.0,0.7067548632621765,87.93737030029297,96.0,-13.754724502563477,-18380.146484375,435.8352966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903564453125,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.333984375,23400.0,0.0,0.0,0.4043291211128235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733917713165284,0.973402738571167,-1.0981607374560554e-05,0.0,0.0004103426763322,0.0,0.0,130.3976287841797,0.0,0.0,0.0,0.5796787738800049,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044684648513794,-2373.385009765625,304.15679931640625,0.6707597374916077,0.1634012162685394,0.1500462144613266,293.3055419921875,297.1499938964844,293.1499938964844,0.0166656263172626,-837.2850341796875,304.1618957519531,0.4352998435497284,0.051814217120409,0.0529132075607776,293.2191162109375,297.1499938964844,293.1499938964844,0.3666263222694397,-5008.99560546875,304.1562805175781,0.938964307308197,0.4508382678031921,0.3166821897029876,293.2291564941406,297.1499938964844,293.1499938964844,0.4684955775737762,-8237.57421875,304.12164306640625,0.9990000128746032,0.5496477484703064,0.5221758484840393,293.1899719238281,297.1499938964844,293.1499938964844,0.0144350929185748,-3703.15283203125,303.9090881347656,0.4244174659252167,0.050000000745058,0.2386857718229293,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490234375,291.06573486328125,1.0,0.3452421128749847,0.7148234844207764,0.7148234844207764,1.0,1.0,-1.5368566513061523,0.6494752168655396,0.8873814344406128,0.289781391620636,0.0,0.0,0.712615966796875,89.22589111328125,96.0,-9.883054733276367,-18386.658203125,439.3826293945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551940917969,309.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,23103.326171875,22320.0,0.0,0.0,0.4041403532028198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877020120620728,0.9877131581306458,-1.1148857083753684e-05,0.0,0.0004101510858163,0.0,0.0,134.81900024414062,0.0,0.0,0.0,0.5709121227264404,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039902418851852,-2364.937744140625,304.1564025878906,0.6665517687797546,0.1625353693962097,0.1493303179740905,293.3046569824219,297.1499938964844,293.1499938964844,0.0158307664096355,-814.221923828125,304.1612548828125,0.425620824098587,0.0500130280852317,0.0512851104140281,293.21923828125,297.1499938964844,293.1499938964844,0.3663141131401062,-5006.01123046875,304.1556701660156,0.9335408806800842,0.4499417245388031,0.3161140978336334,293.23980712890625,297.1499938964844,293.1499938964844,0.4670121669769287,-8212.7919921875,304.1295166015625,0.9949283599853516,0.5465510487556458,0.5196405053138733,293.1909484863281,297.1499938964844,293.1499938964844,0.0144705511629581,-3710.66357421875,303.8991394042969,0.4220525622367859,0.050000000745058,0.2390535324811935,291.0507202148437,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2524719238281,291.0483703613281,1.0,0.346402496099472,0.7166804075241089,0.7166804075241089,1.0,1.0,-1.5307536125183103,0.6471545696258545,0.8835991024971008,0.2887656986713409,0.0,0.0,0.7206109762191772,91.07567596435548,99.0,-27.134254455566406,-18264.9921875,440.8297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7363586425781,309.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,22212.158203125,22320.0,0.0,0.0,0.4040403962135315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848873615264891,0.984898328781128,-1.0913604455708992e-05,0.0,0.0004100496298633,0.0,0.0,132.13595581054688,0.0,0.0,0.0,0.5816219449043274,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026265099644661,-2339.674560546875,304.15655517578125,0.6593456864356995,0.1608267277479171,0.1479151397943496,293.3050537109375,297.1499938964844,293.1499938964844,0.0150914285331964,-795.514892578125,304.1039123535156,0.4182739853858948,0.050000000745058,0.0505316406488418,293.2196655273437,297.1499938964844,293.1499938964844,0.3641588091850281,-4982.10791015625,304.1574401855469,0.9242629408836364,0.4481033682823181,0.3149493038654327,293.24969482421875,297.1499938964844,293.1499938964844,0.4624459743499756,-8141.78759765625,304.1437683105469,0.9869722723960876,0.5422516465187073,0.5152240991592407,293.19305419921875,297.1499938964844,293.1499938964844,0.0144596528261899,-3710.08203125,303.8793029785156,0.4182632267475128,0.050000000745058,0.2396869510412216,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486727774143219,0.720385730266571,0.720385730266571,1.0,1.0,-1.522207498550415,0.6441949605941772,0.878012478351593,0.2875277698040008,0.0,0.0,0.7315800786018372,94.2957992553711,102.0,14.297139167785645,-18238.732421875,444.4542541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.865234375,22320.0,0.0,0.0,0.4043002128601074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140451192855835,1.0140563249588013,-1.1231511052756105e-05,0.0,0.0004103133105672,0.0,0.0,141.11708068847656,0.0,0.0,0.0,0.5939202308654785,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026265099644661,-2339.674560546875,304.15655517578125,0.6593456864356995,0.1608267277479171,0.1479151397943496,293.3050537109375,297.1499938964844,293.1499938964844,0.0150914285331964,-795.514892578125,304.1039123535156,0.4182739853858948,0.050000000745058,0.0505316406488418,293.2196655273437,297.1499938964844,293.1499938964844,0.3641588091850281,-4982.10791015625,304.1574401855469,0.9242629408836364,0.4481033682823181,0.3149493038654327,293.24969482421875,297.1499938964844,293.1499938964844,0.4624459743499756,-8141.78759765625,304.1437683105469,0.9869722723960876,0.5422516465187073,0.5152240991592407,293.19305419921875,297.1499938964844,293.1499938964844,0.0144596528261899,-3710.08203125,303.8793029785156,0.4182632267475128,0.050000000745058,0.2396869510412216,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486727774143219,0.720385730266571,0.720385730266571,1.0,1.0,-1.522207498550415,0.6441949605941772,0.878012478351593,0.2875277698040008,0.0,0.0,0.7315800786018372,94.2957992553711,102.0,14.297139167785645,-18238.732421875,444.4542541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.865234375,22320.0,0.0,0.0,0.4043002128601074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140451192855835,1.0140563249588013,-1.1231511052756105e-05,0.0,0.0004103133105672,0.0,0.0,141.11708068847656,0.0,0.0,0.0,0.5939202308654785,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012831479310989,-2314.69677734375,304.1566162109375,0.6529892683029175,0.1591943055391311,0.1465466320514679,293.3105773925781,297.1499938964844,293.1499938964844,0.0149065153673291,-791.6768798828125,304.0321350097656,0.4150663018226623,0.050000000745058,0.0506511405110359,293.2201843261719,297.1499938964844,293.1499938964844,0.3618308007717132,-4956.4345703125,304.1588134765625,0.9160348773002625,0.4462336301803589,0.3137452304363251,293.2530822753906,297.1499938964844,293.1499938964844,0.4587664306163788,-8086.443359375,304.15185546875,0.9798253774642944,0.5390284657478333,0.5121464133262634,293.1952819824219,297.1499938964844,293.1499938964844,0.014435670338571,-3707.5185546875,303.8585510253906,0.4150663614273071,0.050000000745058,0.240267276763916,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509715497493744,0.7241642475128174,0.7241642475128174,1.0,1.0,-1.516263723373413,0.642397940158844,0.8738658428192139,0.2869534194469452,0.0,0.0,0.7390480637550354,97.2829360961914,105.0,22.1278076171875,-18196.353515625,448.8706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22104.728515625,21240.0,0.0,0.0,0.4051337540149688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034842014312744,1.034853458404541,-1.1501991139084566e-05,0.0,0.0004111592716071,0.0,0.0,148.15029907226562,0.0,0.0,0.0,0.5882031917572021,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012831479310989,-2314.69677734375,304.1566162109375,0.6529892683029175,0.1591943055391311,0.1465466320514679,293.3105773925781,297.1499938964844,293.1499938964844,0.0149065153673291,-791.6768798828125,304.0321350097656,0.4150663018226623,0.050000000745058,0.0506511405110359,293.2201843261719,297.1499938964844,293.1499938964844,0.3618308007717132,-4956.4345703125,304.1588134765625,0.9160348773002625,0.4462336301803589,0.3137452304363251,293.2530822753906,297.1499938964844,293.1499938964844,0.4587664306163788,-8086.443359375,304.15185546875,0.9798253774642944,0.5390284657478333,0.5121464133262634,293.1952819824219,297.1499938964844,293.1499938964844,0.014435670338571,-3707.5185546875,303.8585510253906,0.4150663614273071,0.050000000745058,0.240267276763916,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509715497493744,0.7241642475128174,0.7241642475128174,1.0,1.0,-1.516263723373413,0.642397940158844,0.8738658428192139,0.2869534194469452,0.0,0.0,0.7390480637550354,97.2829360961914,105.0,22.1278076171875,-18196.353515625,448.8706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22104.728515625,21240.0,0.0,0.0,0.4051337540149688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034842014312744,1.034853458404541,-1.1501991139084566e-05,0.0,0.0004111592716071,0.0,0.0,148.15029907226562,0.0,0.0,0.0,0.5882031917572021,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002876013517379,-2296.624755859375,304.15606689453125,0.6471264958381653,0.1576543897390365,0.1452578157186508,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472666576504,-789.24853515625,303.9496154785156,0.4121299982070923,0.050000000745058,0.0507718920707702,293.2205505371094,297.1499938964844,293.1499938964844,0.3604880571365356,-4942.322265625,304.1581726074219,0.9084523916244508,0.4443783760070801,0.3125437498092651,293.25421142578125,297.1499938964844,293.1499938964844,0.4566245675086975,-8055.36865234375,304.1548156738281,0.9727678894996644,0.5361865162849426,0.5095357894897461,293.19757080078125,297.1499938964844,293.1499938964844,0.0144535275176167,-3713.703369140625,303.8360290527344,0.4121299982070923,0.050000000745058,0.2408400028944015,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532921373844147,0.7280972599983215,0.7280972599983215,1.0,1.0,-1.5109723806381226,0.6409004926681519,0.8700718879699707,0.2865491211414337,0.0,0.0,0.7506395578384399,100.24227142333984,108.0,0.7293866872787476,-18094.24609375,453.5382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19903564453125,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.1171875,21240.0,0.0,0.0,0.4059840738773346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357646942138672,1.0357760190963743,-1.127961695601698e-05,0.0,0.000412022229284,0.0,0.0,146.26649475097656,0.0,0.0,0.0,0.6003972291946411,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002876013517379,-2296.624755859375,304.15606689453125,0.6471264958381653,0.1576543897390365,0.1452578157186508,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472666576504,-789.24853515625,303.9496154785156,0.4121299982070923,0.050000000745058,0.0507718920707702,293.2205505371094,297.1499938964844,293.1499938964844,0.3604880571365356,-4942.322265625,304.1581726074219,0.9084523916244508,0.4443783760070801,0.3125437498092651,293.25421142578125,297.1499938964844,293.1499938964844,0.4566245675086975,-8055.36865234375,304.1548156738281,0.9727678894996644,0.5361865162849426,0.5095357894897461,293.19757080078125,297.1499938964844,293.1499938964844,0.0144535275176167,-3713.703369140625,303.8360290527344,0.4121299982070923,0.050000000745058,0.2408400028944015,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532921373844147,0.7280972599983215,0.7280972599983215,1.0,1.0,-1.5109723806381226,0.6409004926681519,0.8700718879699707,0.2865491211414337,0.0,0.0,0.7506395578384399,100.24227142333984,108.0,0.7293866872787476,-18094.24609375,453.5382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19903564453125,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.1171875,21240.0,0.0,0.0,0.4059840738773346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357646942138672,1.0357760190963743,-1.127961695601698e-05,0.0,0.000412022229284,0.0,0.0,146.26649475097656,0.0,0.0,0.0,0.6003972291946411,4.0,0.0,1.0
