time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990627333521843,-2273.667724609375,304.1560974121094,0.6416704058647156,0.156204879283905,0.1440512537956237,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180439576506,-784.1806640625,303.85992431640625,0.4093738496303558,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580572605133056,-4915.458984375,304.15948486328125,0.901564121246338,0.4425150454044342,0.3113440573215484,293.2546081542969,297.1499938964844,293.1499938964844,0.4531917572021484,-8005.51953125,304.1589050292969,0.9656253457069396,0.5334671139717102,0.5070894956588745,293.19989013671875,297.1499938964844,293.1499938964844,0.0144185153767466,-3709.4443359375,303.81353759765625,0.4093738496303558,0.050000000745058,0.2414129972457885,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556298911571502,0.7322195172309875,0.7322195172309875,1.0,1.0,-1.5059796571731567,0.6395469903945923,0.8664326667785645,0.2862299978733063,0.0,0.0,0.7569156289100647,103.2090301513672,111.0,22.87298583984375,-18087.03125,458.3536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.01171875,21240.0,0.0,0.0,0.4070768356323242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540376901626587,1.0540491342544556,-1.1510351214383265e-05,0.0,0.0004131312307436,0.0,0.0,152.51364135742188,0.0,0.0,0.0,0.6084101796150208,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990627333521843,-2273.667724609375,304.1560974121094,0.6416704058647156,0.156204879283905,0.1440512537956237,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180439576506,-784.1806640625,303.85992431640625,0.4093738496303558,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580572605133056,-4915.458984375,304.15948486328125,0.901564121246338,0.4425150454044342,0.3113440573215484,293.2546081542969,297.1499938964844,293.1499938964844,0.4531917572021484,-8005.51953125,304.1589050292969,0.9656253457069396,0.5334671139717102,0.5070894956588745,293.19989013671875,297.1499938964844,293.1499938964844,0.0144185153767466,-3709.4443359375,303.81353759765625,0.4093738496303558,0.050000000745058,0.2414129972457885,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556298911571502,0.7322195172309875,0.7322195172309875,1.0,1.0,-1.5059796571731567,0.6395469903945923,0.8664326667785645,0.2862299978733063,0.0,0.0,0.7569156289100647,103.2090301513672,111.0,22.87298583984375,-18087.03125,458.3536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.01171875,21240.0,0.0,0.0,0.4070768356323242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540376901626587,1.0540491342544556,-1.1510351214383265e-05,0.0,0.0004131312307436,0.0,0.0,152.51364135742188,0.0,0.0,0.0,0.6084101796150208,4.0,0.0,1.0
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984788015484809,-2262.706298828125,304.1560363769531,0.6390777826309204,0.1555142700672149,0.143478512763977,293.3360290527344,297.1499938964844,293.1499938964844,0.0143991475924849,-781.5057373046875,303.81280517578125,0.4080492258071899,0.050000000745058,0.050953272730112,293.2211303710937,297.1499938964844,293.1499938964844,0.3568322956562042,-4901.96533203125,304.15997314453125,0.8982868194580078,0.4415785372257232,0.3107399344444275,293.2546691894531,297.1499938964844,293.1499938964844,0.451464980840683,-7980.7216796875,304.160400390625,0.96200692653656,0.5321263074874878,0.5058875679969788,293.2010803222656,297.1499938964844,293.1499938964844,0.0144001701846718,-3707.234130859375,303.8019714355469,0.4080492258071899,0.050000000745058,0.2417003810405731,291.1035461425781,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730407714844,291.1053161621094,1.0,0.3568024039268493,0.73436039686203,0.73436039686203,1.0,1.0,-1.5035415887832642,0.6389008164405823,0.8646408319473267,0.2860893607139587,0.0,0.0,0.7588927149772644,104.69835662841795,111.0,26.442323684692383,-18075.17578125,460.7953186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04901123046875,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21097.0859375,20160.0,0.0,0.0,0.4076703786849975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06035315990448,1.0603647232055664,-1.1598694072745276e-05,0.0,0.0004137335927225,0.0,0.0,154.7909698486328,0.0,0.0,0.0,0.5962724685668945,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980780124664306,-2255.47119140625,304.1556701660156,0.6365699768066406,0.1548470258712768,0.142926350235939,293.34197998046875,297.1499938964844,293.1499938964844,0.0143050430342555,-779.9255981445312,303.7637634277344,0.4067558050155639,0.050000000745058,0.0510139428079128,293.2212829589844,297.1499938964844,293.1499938964844,0.3562027513980865,-4895.50048828125,304.1592712402344,0.8950619697570801,0.4406452476978302,0.310135543346405,293.2546691894531,297.1499938964844,293.1499938964844,0.4504798650741577,-7967.27880859375,304.1602783203125,0.9583660364151,0.5308020114898682,0.5046974420547485,293.2023010253906,297.1499938964844,293.1499938964844,0.0144085083156824,-3710.561767578125,303.78961181640625,0.4067558050155639,0.050000000745058,0.2419881820678711,291.0966186523437,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763366699219,291.0941772460937,1.0,0.3579764068126678,0.7365561723709106,0.7365561723709106,1.0,1.0,-1.5011426210403442,0.6382747888565063,0.8628678917884827,0.2859610021114349,0.0,0.0,0.762921154499054,106.19068145751952,114.0,-4.052595138549805,-17976.845703125,463.2573547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,308.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,20274.529296875,20160.0,0.0,0.0,0.4081189036369324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453159809112549,1.0453271865844729,-1.122039793699514e-05,0.0,0.0004141888057347,0.0,0.0,147.80899047851562,0.0,0.0,0.0,0.6016561985015869,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.097108393907547,-2237.37158203125,304.1554260253906,0.6318031549453735,0.1535953432321548,0.1418917030096054,293.35418701171875,297.1499938964844,293.1499938964844,0.0140738124027848,-774.8933715820312,303.66278076171875,0.4042525589466095,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541426360607147,-4872.97314453125,304.1596984863281,0.8887904286384583,0.4387876093387604,0.3089366257190704,293.2543640136719,297.1499938964844,293.1499938964844,0.4475337862968445,-7925.501953125,304.1618347167969,0.9510748386383056,0.5282149910926819,0.502377986907959,293.2047424316406,297.1499938964844,293.1499938964844,0.0143855540081858,-3709.198974609375,303.7648620605469,0.4042525589466095,0.050000000745058,0.2425637543201446,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.3603285253047943,0.7411164045333862,0.7411164045333862,1.0,1.0,-1.4965132474899292,0.6371055841445923,0.8594077229499817,0.2857532799243927,0.0,0.0,0.7690510153770447,109.1786651611328,117.0,18.037029266357425,-17984.685546875,468.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,308.93603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.296875,20160.0,0.0,0.0,0.4089095592498779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572444200515747,1.057255744934082,-1.132311808760278e-05,0.0,0.0004149912274442,0.0,0.0,151.44334411621094,0.0,0.0,0.0,0.6065513491630554,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.097108393907547,-2237.37158203125,304.1554260253906,0.6318031549453735,0.1535953432321548,0.1418917030096054,293.35418701171875,297.1499938964844,293.1499938964844,0.0140738124027848,-774.8933715820312,303.66278076171875,0.4042525589466095,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541426360607147,-4872.97314453125,304.1596984863281,0.8887904286384583,0.4387876093387604,0.3089366257190704,293.2543640136719,297.1499938964844,293.1499938964844,0.4475337862968445,-7925.501953125,304.1618347167969,0.9510748386383056,0.5282149910926819,0.502377986907959,293.2047424316406,297.1499938964844,293.1499938964844,0.0143855540081858,-3709.198974609375,303.7648620605469,0.4042525589466095,0.050000000745058,0.2425637543201446,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.3603285253047943,0.7411164045333862,0.7411164045333862,1.0,1.0,-1.4965132474899292,0.6371055841445923,0.8594077229499817,0.2857532799243927,0.0,0.0,0.7690510153770447,109.1786651611328,117.0,18.037029266357425,-17984.685546875,468.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,308.93603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.296875,20160.0,0.0,0.0,0.4089095592498779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572444200515747,1.057255744934082,-1.132311808760278e-05,0.0,0.0004149912274442,0.0,0.0,151.44334411621094,0.0,0.0,0.0,0.6065513491630554,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961069464683532,-2218.432861328125,304.1552734375,0.6273317933082581,0.1524528414011001,0.140959233045578,293.3664855957031,297.1499938964844,293.1499938964844,0.0138175934553146,-768.7044677734375,303.5583801269531,0.4018309414386749,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516178131103515,-4845.08056640625,304.1606750488281,0.8827233910560608,0.4369136691093445,0.30772864818573,293.2539367675781,297.1499938964844,293.1499938964844,0.4440277814865112,-7875.6396484375,304.1636962890625,0.9437784552574158,0.5256543755531311,0.5000930428504944,293.207275390625,297.1499938964844,293.1499938964844,0.01433876901865,-3703.287841796875,303.7396240234375,0.4018309414386749,0.050000000745058,0.2431403845548629,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.3626823723316192,0.7458482980728149,0.7458482980728149,1.0,1.0,-1.4920387268066406,0.6360017657279968,0.8560370206832886,0.2855809330940246,0.0,0.0,0.7700855135917664,112.17537689208984,120.0,29.09813499450684,-17972.333984375,473.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.41796875,19080.0,0.0,0.0,0.4096398949623108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630725622177124,1.0630840063095093,-1.1410397746658418e-05,0.0,0.0004157324437983,0.0,0.0,153.5964813232422,0.0,0.0,0.0,0.594176709651947,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961069464683532,-2218.432861328125,304.1552734375,0.6273317933082581,0.1524528414011001,0.140959233045578,293.3664855957031,297.1499938964844,293.1499938964844,0.0138175934553146,-768.7044677734375,303.5583801269531,0.4018309414386749,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516178131103515,-4845.08056640625,304.1606750488281,0.8827233910560608,0.4369136691093445,0.30772864818573,293.2539367675781,297.1499938964844,293.1499938964844,0.4440277814865112,-7875.6396484375,304.1636962890625,0.9437784552574158,0.5256543755531311,0.5000930428504944,293.207275390625,297.1499938964844,293.1499938964844,0.01433876901865,-3703.287841796875,303.7396240234375,0.4018309414386749,0.050000000745058,0.2431403845548629,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.3626823723316192,0.7458482980728149,0.7458482980728149,1.0,1.0,-1.4920387268066406,0.6360017657279968,0.8560370206832886,0.2855809330940246,0.0,0.0,0.7700855135917664,112.17537689208984,120.0,29.09813499450684,-17972.333984375,473.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.41796875,19080.0,0.0,0.0,0.4096398949623108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630725622177124,1.0630840063095093,-1.1410397746658418e-05,0.0,0.0004157324437983,0.0,0.0,153.5964813232422,0.0,0.0,0.0,0.594176709651947,4.0,0.0,1.0
469260,293.2149963378906,297.1499938964844,293.1499938964844,0.0954657644033432,-2206.76318359375,304.15460205078125,0.6230723261833191,0.1513941586017608,0.140106201171875,293.378662109375,297.1499938964844,293.1499938964844,0.0136036956682801,-764.37109375,303.4486083984375,0.3994637727737427,0.050000000745058,0.0513785369694232,293.2220458984375,297.1499938964844,293.1499938964844,0.3501644134521484,-4829.78515625,304.1595458984375,0.8768726587295532,0.4350520670413971,0.3065232038497925,293.2533569335937,297.1499938964844,293.1499938964844,0.4418719708919525,-7846.2978515625,304.1627502441406,0.9365442395210266,0.5231406688690186,0.4978442192077636,293.2098693847656,297.1499938964844,293.1499938964844,0.0143383536487817,-3707.175048828125,303.71209716796875,0.3994637727737427,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650344312191009,0.7507365942001343,0.7507365942001343,1.0,1.0,-1.4877068996429443,0.6349513530731201,0.8527555465698242,0.2854341864585876,0.0,0.0,0.7749133110046387,115.1784896850586,123.0,3.3337185382843018,-17875.689453125,478.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.478515625,19080.0,0.0,0.0,0.4098474681377411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044530749320984,1.0445417165756226,-1.0946505426545627e-05,0.0,0.0004159430682193,0.0,0.0,145.0424346923828,0.0,0.0,0.0,0.5976083874702454,4.0,0.0,1.0
469320,293.2149963378906,297.1499938964844,293.1499938964844,0.0954657644033432,-2206.76318359375,304.15460205078125,0.6230723261833191,0.1513941586017608,0.140106201171875,293.378662109375,297.1499938964844,293.1499938964844,0.0136036956682801,-764.37109375,303.4486083984375,0.3994637727737427,0.050000000745058,0.0513785369694232,293.2220458984375,297.1499938964844,293.1499938964844,0.3501644134521484,-4829.78515625,304.1595458984375,0.8768726587295532,0.4350520670413971,0.3065232038497925,293.2533569335937,297.1499938964844,293.1499938964844,0.4418719708919525,-7846.2978515625,304.1627502441406,0.9365442395210266,0.5231406688690186,0.4978442192077636,293.2098693847656,297.1499938964844,293.1499938964844,0.0143383536487817,-3707.175048828125,303.71209716796875,0.3994637727737427,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650344312191009,0.7507365942001343,0.7507365942001343,1.0,1.0,-1.4877068996429443,0.6349513530731201,0.8527555465698242,0.2854341864585876,0.0,0.0,0.7749133110046387,115.1784896850586,123.0,3.3337185382843018,-17875.689453125,478.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.478515625,19080.0,0.0,0.0,0.4098474681377411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044530749320984,1.0445417165756226,-1.0946505426545627e-05,0.0,0.0004159430682193,0.0,0.0,145.0424346923828,0.0,0.0,0.0,0.5976083874702454,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946165099740028,-2190.657958984375,304.15447998046875,0.6189482808113098,0.1504013836383819,0.1393182128667831,293.3905334472656,297.1499938964844,293.1499938964844,0.013345937244594,-757.8718872070312,303.3373413085937,0.397123247385025,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477528095245361,-4803.1083984375,304.160400390625,0.8712348937988281,0.4331865310668945,0.3053216636180877,293.2527160644531,297.1499938964844,293.1499938964844,0.4385421872138977,-7799.06591796875,304.1640625,0.9294363260269164,0.5206480026245117,0.4956276714801788,293.2124938964844,297.1499938964844,293.1499938964844,0.0142901241779327,-3701.4384765625,303.6847839355469,0.397123247385025,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.367382138967514,0.7558095455169678,0.7558095455169678,1.0,1.0,-1.4834976196289062,0.6339485049247742,0.8495491743087769,0.2853125929832458,0.0,0.0,0.7748463749885559,118.18800354003906,126.0,23.514463424682617,-17876.169921875,483.6589050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.87890625,19080.0,0.0,0.0,0.4098482429981231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04670512676239,1.0467160940170288,-1.0966971785819624e-05,0.0,0.0004159438831266,0.0,0.0,145.71144104003906,0.0,0.0,0.0,0.598365843296051,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946165099740028,-2190.657958984375,304.15447998046875,0.6189482808113098,0.1504013836383819,0.1393182128667831,293.3905334472656,297.1499938964844,293.1499938964844,0.013345937244594,-757.8718872070312,303.3373413085937,0.397123247385025,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477528095245361,-4803.1083984375,304.160400390625,0.8712348937988281,0.4331865310668945,0.3053216636180877,293.2527160644531,297.1499938964844,293.1499938964844,0.4385421872138977,-7799.06591796875,304.1640625,0.9294363260269164,0.5206480026245117,0.4956276714801788,293.2124938964844,297.1499938964844,293.1499938964844,0.0142901241779327,-3701.4384765625,303.6847839355469,0.397123247385025,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.367382138967514,0.7558095455169678,0.7558095455169678,1.0,1.0,-1.4834976196289062,0.6339485049247742,0.8495491743087769,0.2853125929832458,0.0,0.0,0.7748463749885559,118.18800354003906,126.0,23.514463424682617,-17876.169921875,483.6589050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.87890625,19080.0,0.0,0.0,0.4098482429981231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04670512676239,1.0467160940170288,-1.0966971785819624e-05,0.0,0.0004159438831266,0.0,0.0,145.71144104003906,0.0,0.0,0.0,0.598365843296051,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942059829831123,-2182.865966796875,304.1544189453125,0.6169041395187378,0.1499196887016296,0.1389395743608474,293.3963623046875,297.1499938964844,293.1499938964844,0.0132171837612986,-754.5516357421875,303.2806701660156,0.3959534168243408,0.050000000745058,0.0515614412724971,293.22235107421875,297.1499938964844,293.1499938964844,0.3465399444103241,-4789.71240234375,304.16070556640625,0.8684871196746826,0.4322500228881836,0.3047175407409668,293.25244140625,297.1499938964844,293.1499938964844,0.4368721842765808,-7775.44140625,304.16455078125,0.9259419441223145,0.519404947757721,0.4945215284824371,293.2138366699219,297.1499938964844,293.1499938964844,0.0142651833593845,-3698.469482421875,303.6708374023437,0.3959534168243408,0.050000000745058,0.2445852756500244,291.1514587402344,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.1531677246094,1.0,0.3685527145862579,0.7584148049354553,0.7584148049354553,1.0,1.0,-1.4814108610153198,0.6334510445594788,0.8479598760604858,0.2852530777454376,0.0,0.0,0.7736379504203796,119.69646453857422,126.0,26.349872589111328,-17866.380859375,486.2603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,309.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19102.025390625,18000.0,0.0,0.0,0.4097787141799927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454915761947632,1.045502543449402,-1.0957465747196691e-05,0.0,0.0004158733063377,0.0,0.0,145.35597229003906,0.0,0.0,0.0,0.5828171968460083,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939764156937599,-2178.8037109375,304.1540222167969,0.614861786365509,0.1494498699903488,0.138570174574852,293.4020690917969,297.1499938964844,293.1499938964844,0.0131123876199126,-752.4014892578125,303.2218933105469,0.3947808742523193,0.050000000745058,0.0516225136816501,293.2224426269531,297.1499938964844,293.1499938964844,0.3459612131118774,-4783.8388671875,304.1597900390625,0.8657904267311096,0.4313175976276397,0.3041135668754577,293.2521057128906,297.1499938964844,293.1499938964844,0.4359936714172363,-7763.90283203125,304.1634521484375,0.9225054383277892,0.5181718468666077,0.4934202432632446,293.2151184082031,297.1499938964844,293.1499938964844,0.0142685454338788,-3701.510009765625,303.6559143066406,0.3947808742523193,0.050000000745058,0.2448749840259552,291.1429443359375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.3096008300781,291.1398620605469,1.0,0.3697208762168884,0.7610706686973572,0.7610706686973572,1.0,1.0,-1.4793413877487185,0.6329591870307922,0.846382200717926,0.2851961851119995,0.0,0.0,0.7747170329093933,121.2058334350586,129.0,-7.960032939910889,-17760.77734375,488.8655090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.609375,18000.0,0.0,0.0,0.4094982147216797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0218486785888672,1.0218591690063477,-1.0477832802280318e-05,0.0,0.000415588641772,0.0,0.0,135.8118438720703,0.0,0.0,0.0,0.5841827392578125,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933555215597152,-2167.224365234375,304.1537475585937,0.610768735408783,0.1485515087842941,0.1378672420978546,293.4132080078125,297.1499938964844,293.1499938964844,0.0128769027069211,-746.616943359375,303.1036071777344,0.3924198746681213,0.050000000745058,0.0517445057630538,293.2225036621094,297.1499938964844,293.1499938964844,0.3441345393657684,-4763.9384765625,304.1596374511719,0.8605655431747437,0.4294667541980743,0.3029183149337768,293.2513427734375,297.1499938964844,293.1499938964844,0.4334255158901214,-7728.044921875,304.1633605957031,0.9158709049224854,0.5157381892204285,0.4912533760070801,293.2177124023437,297.1499938964844,293.1499938964844,0.0142422365024685,-3700.649658203125,303.6261901855469,0.3924198746681213,0.050000000745058,0.245453655719757,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720513582229614,0.766537606716156,0.766537606716156,1.0,1.0,-1.4753024578094482,0.6320133209228516,0.8432890772819519,0.2851023077964782,0.0,0.0,0.7761227488517761,124.22262573242188,132.0,10.187029838562012,-17762.81640625,494.1038513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.828125,18000.0,0.0,0.0,0.408683031797409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202484130859375,1.020258903503418,-1.0399465281807352e-05,0.0,0.0004147613071836,0.0,0.0,134.75328063964844,0.0,0.0,0.0,0.582914412021637,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933555215597152,-2167.224365234375,304.1537475585937,0.610768735408783,0.1485515087842941,0.1378672420978546,293.4132080078125,297.1499938964844,293.1499938964844,0.0128769027069211,-746.616943359375,303.1036071777344,0.3924198746681213,0.050000000745058,0.0517445057630538,293.2225036621094,297.1499938964844,293.1499938964844,0.3441345393657684,-4763.9384765625,304.1596374511719,0.8605655431747437,0.4294667541980743,0.3029183149337768,293.2513427734375,297.1499938964844,293.1499938964844,0.4334255158901214,-7728.044921875,304.1633605957031,0.9158709049224854,0.5157381892204285,0.4912533760070801,293.2177124023437,297.1499938964844,293.1499938964844,0.0142422365024685,-3700.649658203125,303.6261901855469,0.3924198746681213,0.050000000745058,0.245453655719757,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720513582229614,0.766537606716156,0.766537606716156,1.0,1.0,-1.4753024578094482,0.6320133209228516,0.8432890772819519,0.2851023077964782,0.0,0.0,0.7761227488517761,124.22262573242188,132.0,10.187029838562012,-17762.81640625,494.1038513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.828125,18000.0,0.0,0.0,0.408683031797409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202484130859375,1.020258903503418,-1.0399465281807352e-05,0.0,0.0004147613071836,0.0,0.0,134.75328063964844,0.0,0.0,0.0,0.582914412021637,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926515161991119,-2153.845703125,304.1536560058594,0.6067145466804504,0.1477080285549163,0.1372132897377014,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231266185641,-739.7133178710938,302.9842834472656,0.390013039112091,0.050000000745058,0.0518665611743927,293.2226257324219,297.1499938964844,293.1499938964844,0.3418357372283935,-4738.49365234375,304.1602478027344,0.8555276989936829,0.4276047348976135,0.3017179369926452,293.25067138671875,297.1499938964844,293.1499938964844,0.4302836060523987,-7683.5390625,304.16412353515625,0.9095847606658936,0.5133076310157776,0.489094614982605,293.2202453613281,297.1499938964844,293.1499938964844,0.0141917299479246,-3694.987060546875,303.59649658203125,0.390013039112091,0.050000000745058,0.246032640337944,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743721544742584,0.7722340822219849,0.7722340822219849,1.0,1.0,-1.4713263511657717,0.6310867071151733,0.8402395844459534,0.2850189507007599,0.0,0.0,0.7731554508209229,127.24253845214844,135.0,20.608774185180664,-17745.20703125,499.35345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.9140625,18000.0,0.0,0.0,0.4077363610267639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160030126571655,1.0160133838653564,-1.0351738637837116e-05,0.0,0.0004138005897402,0.0,0.0,133.43392944335938,0.0,0.0,0.0,0.580929696559906,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926515161991119,-2153.845703125,304.1536560058594,0.6067145466804504,0.1477080285549163,0.1372132897377014,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231266185641,-739.7133178710938,302.9842834472656,0.390013039112091,0.050000000745058,0.0518665611743927,293.2226257324219,297.1499938964844,293.1499938964844,0.3418357372283935,-4738.49365234375,304.1602478027344,0.8555276989936829,0.4276047348976135,0.3017179369926452,293.25067138671875,297.1499938964844,293.1499938964844,0.4302836060523987,-7683.5390625,304.16412353515625,0.9095847606658936,0.5133076310157776,0.489094614982605,293.2202453613281,297.1499938964844,293.1499938964844,0.0141917299479246,-3694.987060546875,303.59649658203125,0.390013039112091,0.050000000745058,0.246032640337944,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743721544742584,0.7722340822219849,0.7722340822219849,1.0,1.0,-1.4713263511657717,0.6310867071151733,0.8402395844459534,0.2850189507007599,0.0,0.0,0.7731554508209229,127.24253845214844,135.0,20.608774185180664,-17745.20703125,499.35345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.9140625,18000.0,0.0,0.0,0.4077363610267639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160030126571655,1.0160133838653564,-1.0351738637837116e-05,0.0,0.0004138005897402,0.0,0.0,133.43392944335938,0.0,0.0,0.0,0.580929696559906,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.092032752931118,-2142.1435546875,304.1534729003906,0.6027708649635315,0.1469224244356155,0.136610597372055,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765636235475,-732.93359375,302.86236572265625,0.3875630497932434,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396851420402527,-4714.82470703125,304.160400390625,0.8506749868392944,0.4257457554340362,0.3005169034004211,293.25,297.1499938964844,293.1499938964844,0.427337497472763,-7642.06005859375,304.164306640625,0.9037460684776306,0.5108953714370728,0.4869488477706909,293.22271728515625,297.1499938964844,293.1499938964844,0.0141463670879602,-3690.54736328125,303.5659484863281,0.3875630497932434,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766827881336212,0.7781732082366943,0.7781732082366943,1.0,1.0,-1.467426300048828,0.6301843523979187,0.8372418880462646,0.2849485278129577,0.0,0.0,0.7686555981636047,130.26296997070312,138.0,17.97939109802246,-17706.462890625,504.6161804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.86328125,18000.0,0.0,0.0,0.4066237509250641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079820156097412,1.0079922676086426,-1.0261285751766993e-05,0.0,0.0004126713902223,0.0,0.0,130.9595947265625,0.0,0.0,0.0,0.5773047804832458,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.092032752931118,-2142.1435546875,304.1534729003906,0.6027708649635315,0.1469224244356155,0.136610597372055,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765636235475,-732.93359375,302.86236572265625,0.3875630497932434,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396851420402527,-4714.82470703125,304.160400390625,0.8506749868392944,0.4257457554340362,0.3005169034004211,293.25,297.1499938964844,293.1499938964844,0.427337497472763,-7642.06005859375,304.164306640625,0.9037460684776306,0.5108953714370728,0.4869488477706909,293.22271728515625,297.1499938964844,293.1499938964844,0.0141463670879602,-3690.54736328125,303.5659484863281,0.3875630497932434,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766827881336212,0.7781732082366943,0.7781732082366943,1.0,1.0,-1.467426300048828,0.6301843523979187,0.8372418880462646,0.2849485278129577,0.0,0.0,0.7686555981636047,130.26296997070312,138.0,17.97939109802246,-17706.462890625,504.6161804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.86328125,18000.0,0.0,0.0,0.4066237509250641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079820156097412,1.0079922676086426,-1.0261285751766993e-05,0.0,0.0004126713902223,0.0,0.0,130.9595947265625,0.0,0.0,0.0,0.5773047804832458,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915096774697303,-2132.326416015625,304.1531982421875,0.5989488959312439,0.1461972743272781,0.1360611915588379,293.44384765625,297.1499938964844,293.1499938964844,0.0121385436505079,-726.352783203125,302.7379455566406,0.3851724863052368,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377317488193512,-4693.46142578125,304.1601867675781,0.8460051417350769,0.4238975644111633,0.299322247505188,293.249267578125,297.1499938964844,293.1499938964844,0.4246506094932556,-7604.46630859375,304.1640014648437,0.8983094096183777,0.508510410785675,0.4848268628120422,293.2251281738281,297.1499938964844,293.1499938964844,0.0141077060252428,-3687.6650390625,303.53448486328125,0.3851724863052368,0.050000000745058,0.2471895217895507,291.1836242675781,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789841532707214,0.784363329410553,0.784363329410553,1.0,1.0,-1.463625431060791,0.6293147802352905,0.8343106508255005,0.2848956286907196,0.0,0.0,0.7636238932609558,133.28199768066406,126.0,10.920700073242188,-17656.099609375,509.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.31640625,18000.0,0.0,0.0,0.4053273200988769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978106021881104,0.9978207349777222,-1.01420209830394e-05,0.0,0.0004113556933589,0.0,0.0,127.81986236572266,0.0,0.0,0.0,0.5727102756500244,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915096774697303,-2132.326416015625,304.1531982421875,0.5989488959312439,0.1461972743272781,0.1360611915588379,293.44384765625,297.1499938964844,293.1499938964844,0.0121385436505079,-726.352783203125,302.7379455566406,0.3851724863052368,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377317488193512,-4693.46142578125,304.1601867675781,0.8460051417350769,0.4238975644111633,0.299322247505188,293.249267578125,297.1499938964844,293.1499938964844,0.4246506094932556,-7604.46630859375,304.1640014648437,0.8983094096183777,0.508510410785675,0.4848268628120422,293.2251281738281,297.1499938964844,293.1499938964844,0.0141077060252428,-3687.6650390625,303.53448486328125,0.3851724863052368,0.050000000745058,0.2471895217895507,291.1836242675781,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789841532707214,0.784363329410553,0.784363329410553,1.0,1.0,-1.463625431060791,0.6293147802352905,0.8343106508255005,0.2848956286907196,0.0,0.0,0.7636238932609558,133.28199768066406,126.0,10.920700073242188,-17656.099609375,509.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.31640625,18000.0,0.0,0.0,0.4053273200988769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978106021881104,0.9978207349777222,-1.01420209830394e-05,0.0,0.0004113556933589,0.0,0.0,127.81986236572266,0.0,0.0,0.0,0.5727102756500244,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912238210439682,-2126.97607421875,304.15313720703125,0.5987634658813477,0.1458697766065597,0.135739579796791,293.4484558105469,297.1499938964844,293.1499938964844,0.0119952922686934,-722.0753173828125,302.675048828125,0.3854509592056274,0.050000000745058,0.0520960874855518,293.22271728515625,297.1499938964844,293.1499938964844,0.3367422819137573,-4682.6240234375,304.1601257324219,0.8458352088928223,0.4229868054389953,0.2986746728420257,293.24884033203125,297.1499938964844,293.1499938964844,0.4233116805553436,-7585.7021484375,304.1639099121094,0.8980673551559448,0.5073362588882446,0.4837032556533813,293.22625732421875,297.1499938964844,293.1499938964844,0.0140555100515484,-3681.373046875,303.51861572265625,0.3854509592056274,0.050000000745058,0.2471214085817337,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.1858215332031,1.0,0.3780511021614074,0.7876033782958984,0.7876033782958984,1.0,1.0,-1.4610151052474976,0.6285516619682312,0.8324634432792664,0.2846989929676056,0.0,0.0,0.7610641717910767,132.87271118164062,126.0,8.342828750610352,-17623.53125,507.3397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,309.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.681640625,18000.0,0.0,0.0,0.4046072363853454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99239319562912,0.9924032688140868,-1.0077536899189e-05,0.0,0.0004106248961761,0.0,0.0,126.15711975097656,0.0,0.0,0.0,0.5702608227729797,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.090925320982933,-2121.3828125,304.1531066894531,0.5996978878974915,0.1455845236778259,0.1354056745767593,293.4527893066406,297.1499938964844,293.1499938964844,0.0118370745331048,-717.1244506835938,302.6121520996094,0.386657565832138,0.050000000745058,0.0520343817770481,293.2225341796875,297.1499938964844,293.1499938964844,0.3357152044773102,-4671.341796875,304.16015625,0.8470261693000793,0.4220978915691376,0.2980045676231384,293.2483215332031,297.1499938964844,293.1499938964844,0.421934962272644,-7566.345703125,304.16387939453125,0.8993848562240601,0.5061851739883423,0.4825509488582611,293.2272644042969,297.1499938964844,293.1499938964844,0.0139816151931881,-3671.696533203125,303.5029296875,0.386657565832138,0.050000000745058,0.2468287050724029,291.1877136230469,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.1880798339844,1.0,0.376212477684021,0.790946364402771,0.790946364402771,1.0,1.0,-1.4580013751983645,0.6276057958602905,0.830395519733429,0.28439462184906,0.0,0.0,0.758331298828125,131.2571563720703,114.0,7.357173442840576,-17587.080078125,501.5549926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,309.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.724609375,18000.0,0.0,0.0,0.4038303196430206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867596626281738,0.986769676208496,-1.0010970981966238e-05,0.0,0.0004098364443052,0.0,0.0,124.44588470458984,0.0,0.0,0.0,0.5677101612091064,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.090351216495037,-2110.631103515625,304.15301513671875,0.6039324402809143,0.1451379060745239,0.1347631365060806,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988926798105,-706.0362548828125,302.48651123046875,0.3909504413604736,0.050000000745058,0.0518195517361164,293.221923828125,297.1499938964844,293.1499938964844,0.3336398303508758,-4648.5185546875,304.16021728515625,0.8522988557815552,0.420383483171463,0.2966413199901581,293.2470703125,297.1499938964844,293.1499938964844,0.4191668629646301,-7527.36865234375,304.1638488769531,0.9053227305412292,0.5039500594139099,0.4802183508872986,293.2288818359375,297.1499938964844,293.1499938964844,0.0137957790866494,-3646.22216796875,303.4721984863281,0.3909504413604736,0.050000000745058,0.2458096444606781,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704092502593994,0.797928512096405,0.797928512096405,1.0,1.0,-1.4513124227523804,0.6254070997238159,0.8259052634239197,0.2836143672466278,0.0,0.0,0.7524473667144775,125.70005798339844,102.0,5.960481643676758,-17504.974609375,483.9222717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.994140625,18000.0,0.0,0.0,0.4020953774452209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744808673858644,0.974490761756897,-9.867736480373424e-06,0.0,0.0004080756916664,0.0,0.0,120.77960968017578,0.0,0.0,0.0,0.5621737241744995,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.090351216495037,-2110.631103515625,304.15301513671875,0.6039324402809143,0.1451379060745239,0.1347631365060806,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988926798105,-706.0362548828125,302.48651123046875,0.3909504413604736,0.050000000745058,0.0518195517361164,293.221923828125,297.1499938964844,293.1499938964844,0.3336398303508758,-4648.5185546875,304.16021728515625,0.8522988557815552,0.420383483171463,0.2966413199901581,293.2470703125,297.1499938964844,293.1499938964844,0.4191668629646301,-7527.36865234375,304.1638488769531,0.9053227305412292,0.5039500594139099,0.4802183508872986,293.2288818359375,297.1499938964844,293.1499938964844,0.0137957790866494,-3646.22216796875,303.4721984863281,0.3909504413604736,0.050000000745058,0.2458096444606781,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704092502593994,0.797928512096405,0.797928512096405,1.0,1.0,-1.4513124227523804,0.6254070997238159,0.8259052634239197,0.2836143672466278,0.0,0.0,0.7524473667144775,125.70005798339844,102.0,5.960481643676758,-17504.974609375,483.9222717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.994140625,18000.0,0.0,0.0,0.4020953774452209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744808673858644,0.974490761756897,-9.867736480373424e-06,0.0,0.0004080756916664,0.0,0.0,120.77960968017578,0.0,0.0,0.0,0.5621737241744995,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898358672857284,-2101.000244140625,304.1528625488281,0.6106687784194946,0.1448426097631454,0.1341807097196579,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490972340106,-693.9924926757812,302.3614501953125,0.3967430591583252,0.050000000745058,0.0515205711126327,293.22100830078125,297.1499938964844,293.1499938964844,0.3315902948379516,-4625.97998046875,304.1602478027344,0.8608695864677429,0.4187457263469696,0.2952709794044494,293.2455444335937,297.1499938964844,293.1499938964844,0.4164409041404724,-7488.9716796875,304.1637878417969,0.9155367612838744,0.5017982721328735,0.4778817296028137,293.2298889160156,297.1499938964844,293.1499938964844,0.0135794850066304,-3615.554443359375,303.44244384765625,0.3967430591583252,0.050000000745058,0.2443914115428924,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625409603118896,0.8052980899810791,0.8052980899810791,1.0,1.0,-1.4441018104553225,0.6229584813117981,0.8211433291435242,0.282692939043045,0.0,0.0,0.746223509311676,118.00359344482422,90.0,4.382297039031982,-17414.419921875,460.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.11328125,18000.0,0.0,0.0,0.4001098275184631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611469507217408,0.9611566662788392,-9.713296094560064e-06,0.0,0.0004060606006532,0.0,0.0,116.88025665283205,0.0,0.0,0.0,0.556183934211731,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898358672857284,-2101.000244140625,304.1528625488281,0.6106687784194946,0.1448426097631454,0.1341807097196579,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490972340106,-693.9924926757812,302.3614501953125,0.3967430591583252,0.050000000745058,0.0515205711126327,293.22100830078125,297.1499938964844,293.1499938964844,0.3315902948379516,-4625.97998046875,304.1602478027344,0.8608695864677429,0.4187457263469696,0.2952709794044494,293.2455444335937,297.1499938964844,293.1499938964844,0.4164409041404724,-7488.9716796875,304.1637878417969,0.9155367612838744,0.5017982721328735,0.4778817296028137,293.2298889160156,297.1499938964844,293.1499938964844,0.0135794850066304,-3615.554443359375,303.44244384765625,0.3967430591583252,0.050000000745058,0.2443914115428924,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625409603118896,0.8052980899810791,0.8052980899810791,1.0,1.0,-1.4441018104553225,0.6229584813117981,0.8211433291435242,0.282692939043045,0.0,0.0,0.746223509311676,118.00359344482422,90.0,4.382297039031982,-17414.419921875,460.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.11328125,18000.0,0.0,0.0,0.4001098275184631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611469507217408,0.9611566662788392,-9.713296094560064e-06,0.0,0.0004060606006532,0.0,0.0,116.88025665283205,0.0,0.0,0.0,0.556183934211731,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893930718302726,-2092.751220703125,304.15264892578125,0.6191524267196655,0.1446807980537414,0.1336726248264312,293.4725036621094,297.1499938964844,293.1499938964844,0.0108010033145546,-681.4976196289062,302.2374267578125,0.4035755693912506,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295953869819641,-4604.0546875,304.16015625,0.8724955320358276,0.4171736538410187,0.2939096391201019,293.2438659667969,297.1499938964844,293.1499938964844,0.4137898981571197,-7451.64013671875,304.1636047363281,0.9298222064971924,0.4997203350067138,0.4755645096302032,293.2303771972656,297.1499938964844,293.1499938964844,0.0133487656712532,-3582.045654296875,303.4136962890625,0.4035755693912506,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532358407974243,0.813045084476471,0.813045084476471,1.0,1.0,-1.4366546869277954,0.6203844547271729,0.8162701725959778,0.2816978693008423,0.0,0.0,0.739862322807312,108.98249816894533,78.0,2.499882698059082,-17318.609375,434.7036743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.54296875,18000.0,0.0,0.0,0.3978800177574157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471814632415771,0.9471909999847412,-9.552688425173985e-06,0.0,0.0004037976614199,0.0,0.0,112.88602447509766,0.0,0.0,0.0,0.5499318242073059,4.0,0.0,1.0
