time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893930718302726,-2092.751220703125,304.15264892578125,0.6191524267196655,0.1446807980537414,0.1336726248264312,293.4725036621094,297.1499938964844,293.1499938964844,0.0108010033145546,-681.4976196289062,302.2374267578125,0.4035755693912506,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295953869819641,-4604.0546875,304.16015625,0.8724955320358276,0.4171736538410187,0.2939096391201019,293.2438659667969,297.1499938964844,293.1499938964844,0.4137898981571197,-7451.64013671875,304.1636047363281,0.9298222064971924,0.4997203350067138,0.4755645096302032,293.2303771972656,297.1499938964844,293.1499938964844,0.0133487656712532,-3582.045654296875,303.4136962890625,0.4035755693912506,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532358407974243,0.813045084476471,0.813045084476471,1.0,1.0,-1.4366546869277954,0.6203844547271729,0.8162701725959778,0.2816978693008423,0.0,0.0,0.739862322807312,108.98249816894533,78.0,2.499882698059082,-17318.609375,434.7036743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.54296875,18000.0,0.0,0.0,0.3978800177574157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471814632415771,0.9471909999847412,-9.552688425173985e-06,0.0,0.0004037976614199,0.0,0.0,112.88602447509766,0.0,0.0,0.0,0.5499318242073059,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890284925699234,-2085.98876953125,304.1523742675781,0.6291321516036987,0.1446378231048584,0.1332443654537201,293.4765930175781,297.1499938964844,293.1499938964844,0.010462325066328,-668.8772583007812,302.11474609375,0.4117914140224457,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.32767054438591,-4582.9130859375,304.15997314453125,0.8872370719909668,0.4156579673290252,0.2925657927989959,293.2420654296875,297.1499938964844,293.1499938964844,0.4112317860126495,-7415.6298828125,304.163330078125,0.9474497437477112,0.4977078139781952,0.47327920794487,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134847179055,-3547.190185546875,303.3858947753906,0.4117914140224457,0.050000000745058,0.240911915898323,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428781032562256,0.8211607336997986,0.8211607336997986,1.0,1.0,-1.4291476011276243,0.6177611351013184,0.8113864660263062,0.2806695997714996,0.0,0.0,0.733579695224762,99.17137908935548,66.0,0.4564288258552551,-17219.91015625,406.8224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477355957031,309.237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.791015625,18000.0,0.0,0.0,0.3954299390316009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330660700798036,0.9330754280090332,-9.39157780521782e-06,0.0,0.0004013111174572,0.0,0.0,108.94147491455078,0.0,0.0,0.0,0.5436347723007202,4.0,0.0,1.0
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890284925699234,-2085.98876953125,304.1523742675781,0.6291321516036987,0.1446378231048584,0.1332443654537201,293.4765930175781,297.1499938964844,293.1499938964844,0.010462325066328,-668.8772583007812,302.11474609375,0.4117914140224457,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.32767054438591,-4582.9130859375,304.15997314453125,0.8872370719909668,0.4156579673290252,0.2925657927989959,293.2420654296875,297.1499938964844,293.1499938964844,0.4112317860126495,-7415.6298828125,304.163330078125,0.9474497437477112,0.4977078139781952,0.47327920794487,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134847179055,-3547.190185546875,303.3858947753906,0.4117914140224457,0.050000000745058,0.240911915898323,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428781032562256,0.8211607336997986,0.8211607336997986,1.0,1.0,-1.4291476011276243,0.6177611351013184,0.8113864660263062,0.2806695997714996,0.0,0.0,0.733579695224762,99.17137908935548,66.0,0.4564288258552551,-17219.91015625,406.8224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477355957031,309.237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.791015625,18000.0,0.0,0.0,0.3954299390316009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330660700798036,0.9330754280090332,-9.39157780521782e-06,0.0,0.0004013111174572,0.0,0.0,108.94147491455078,0.0,0.0,0.0,0.5436347723007202,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0888786613941192,-2083.22314453125,304.1522216796875,0.6349005699157715,0.1446664482355117,0.1330641210079193,293.47808837890625,297.1499938964844,293.1499938964844,0.0102985706180334,-662.6098022460938,302.0542907714844,0.416698694229126,0.050000000745058,0.0505883544683456,293.21795654296875,297.1499938964844,293.1499938964844,0.3267364203929901,-4572.65771484375,304.15985107421875,0.8958598375320435,0.4149201214313507,0.2919022142887115,293.2411193847656,297.1499938964844,293.1499938964844,0.4099897146224975,-7398.14892578125,304.1631774902344,0.9571879506111144,0.4967249929904938,0.4721510112285614,293.2303161621094,297.1499938964844,293.1499938964844,0.0129959341138601,-3529.537109375,303.372314453125,0.416698694229126,0.050000000745058,0.2399693727493286,291.1964416503906,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.1963195800781,1.0,0.337377518415451,0.8253503441810608,0.8253503441810608,1.0,1.0,-1.425410270690918,0.6164470314979553,0.8089631795883179,0.2801511287689209,0.0,0.0,0.7305279970169067,94.07598114013672,66.0,-0.5617294311523438,-17170.099609375,392.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67498779296875,309.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.03515625,18000.0,0.0,0.0,0.3941335082054138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260992407798768,0.9261085987091064,-9.312527254223824e-06,0.0,0.0003999953914899,0.0,0.0,107.02870178222656,0.0,0.0,0.0,0.5405349731445312,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0887617468833923,-2081.080078125,304.15203857421875,0.6413856148719788,0.1447469145059585,0.1329202353954315,293.4789428710937,297.1499938964844,293.1499938964844,0.0101401191204786,-656.4384765625,301.99517822265625,0.4223539531230926,0.050000000745058,0.0503861382603645,293.2172546386719,297.1499938964844,293.1499938964844,0.3258235156536102,-4562.63818359375,304.15972900390625,0.9054291248321532,0.4141973555088043,0.2912458777427673,293.2401733398437,297.1499938964844,293.1499938964844,0.4087747633457184,-7381.0517578125,304.1629943847656,0.9673314690589904,0.495759516954422,0.4710347354412079,293.2301330566406,297.1499938964844,293.1499938964844,0.0128790810704231,-3511.837158203125,303.35894775390625,0.4223539531230926,0.050000000745058,0.2390101552009582,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,293.36334228515625,291.1954345703125,1.0,0.3316890299320221,0.8296125531196594,0.8296125531196594,1.0,1.0,-1.421715259552002,0.6151440143585205,0.8065711855888367,0.2796359062194824,0.0,0.0,0.7275686860084534,88.89248657226562,54.0,-1.5967309474945068,-17120.427734375,378.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7008972167969,309.2503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18146.076171875,18000.0,0.0,0.0,0.3927972018718719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192692637443542,0.9192785024642944,-9.23532115848502e-06,0.0,0.0003986392111983,0.0,0.0,105.17511749267578,0.0,0.0,0.0,0.5375015139579773,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886337012052536,-2078.789306640625,304.15155029296875,0.6571730375289917,0.1450304090976715,0.1327493786811828,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380828276276,-644.384765625,301.8808898925781,0.4367139637470245,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240646719932556,-4543.34619140625,304.159423828125,0.9299753904342652,0.4127921462059021,0.2899573743343353,293.2381896972656,297.1499938964844,293.1499938964844,0.4064297378063202,-7348.06298828125,304.1625671386719,0.9880985021591188,0.4938758015632629,0.4688412249088287,293.2294921875,297.1499938964844,293.1499938964844,0.0126488199457526,-3476.525634765625,303.3328857421875,0.4367139637470245,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.319799929857254,0.8383341431617737,0.8383341431617737,1.0,1.0,-1.414491891860962,0.6125867366790771,0.80190509557724,0.2786234319210052,0.0,0.0,0.7220296859741211,78.34628295898438,42.0,-3.611757278442383,-17022.36328125,349.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74725341796875,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900332748889923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062622785568236,0.9062713980674744,-9.0889534476446e-06,0.0,0.0003958341840188,0.0,0.0,101.70285034179688,0.0,0.0,0.0,0.5317388772964478,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886337012052536,-2078.789306640625,304.15155029296875,0.6571730375289917,0.1450304090976715,0.1327493786811828,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380828276276,-644.384765625,301.8808898925781,0.4367139637470245,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240646719932556,-4543.34619140625,304.159423828125,0.9299753904342652,0.4127921462059021,0.2899573743343353,293.2381896972656,297.1499938964844,293.1499938964844,0.4064297378063202,-7348.06298828125,304.1625671386719,0.9880985021591188,0.4938758015632629,0.4688412249088287,293.2294921875,297.1499938964844,293.1499938964844,0.0126488199457526,-3476.525634765625,303.3328857421875,0.4367139637470245,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.319799929857254,0.8383341431617737,0.8383341431617737,1.0,1.0,-1.414491891860962,0.6125867366790771,0.80190509557724,0.2786234319210052,0.0,0.0,0.7220296859741211,78.34628295898438,42.0,-3.611757278442383,-17022.36328125,349.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74725341796875,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900332748889923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062622785568236,0.9062713980674744,-9.0889534476446e-06,0.0,0.0003958341840188,0.0,0.0,101.70285034179688,0.0,0.0,0.0,0.5317388772964478,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0885928496718406,-2078.0322265625,304.151123046875,0.675091028213501,0.1454440653324127,0.1327376812696457,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647731795907,-633.057373046875,301.7721862792969,0.4539124667644501,0.050000000745058,0.0496083870530128,293.21417236328125,297.1499938964844,293.1499938964844,0.3222461938858032,-4523.220703125,304.1593322753906,0.956043004989624,0.4114557206630707,0.2887439429759979,293.2312316894531,297.1499938964844,293.1499938964844,0.3926214575767517,-7140.5771484375,304.18341064453125,0.9990000128746032,0.493005633354187,0.454932153224945,293.2284545898437,297.1499938964844,293.1499938964844,0.0124392453581094,-3443.383544921875,303.30841064453125,0.4539124667644501,0.050000000745058,0.2353208363056183,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068988025188446,0.8454356789588928,0.8454356789588928,1.0,1.0,-1.3938474655151367,0.6036474704742432,0.7901999950408936,0.2741453945636749,0.0,0.0,0.7162367701530457,68.73092651367188,45.0,15.016931533813477,-16827.75,316.6664733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.1875,18000.0,0.0,0.0,0.387121319770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941500186920166,0.8941589593887329,-8.955341399996541e-06,0.0,0.0003928789228666,0.0,0.0,98.55230712890624,0.0,0.0,0.0,0.5263605713844299,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0885928496718406,-2078.0322265625,304.151123046875,0.675091028213501,0.1454440653324127,0.1327376812696457,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647731795907,-633.057373046875,301.7721862792969,0.4539124667644501,0.050000000745058,0.0496083870530128,293.21417236328125,297.1499938964844,293.1499938964844,0.3222461938858032,-4523.220703125,304.1593322753906,0.956043004989624,0.4114557206630707,0.2887439429759979,293.2312316894531,297.1499938964844,293.1499938964844,0.3926214575767517,-7140.5771484375,304.18341064453125,0.9990000128746032,0.493005633354187,0.454932153224945,293.2284545898437,297.1499938964844,293.1499938964844,0.0124392453581094,-3443.383544921875,303.30841064453125,0.4539124667644501,0.050000000745058,0.2353208363056183,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068988025188446,0.8454356789588928,0.8454356789588928,1.0,1.0,-1.3938474655151367,0.6036474704742432,0.7901999950408936,0.2741453945636749,0.0,0.0,0.7162367701530457,68.73092651367188,45.0,15.016931533813477,-16827.75,316.6664733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.1875,18000.0,0.0,0.0,0.387121319770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941500186920166,0.8941589593887329,-8.955341399996541e-06,0.0,0.0003928789228666,0.0,0.0,98.55230712890624,0.0,0.0,0.0,0.5263605713844299,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884251520037651,-2074.180419921875,304.1510009765625,0.6870065927505493,0.1459890455007553,0.1330168396234512,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190995976328,-621.7903442382812,301.676025390625,0.4653080105781555,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192661106586456,-4489.11328125,304.1611633300781,0.9703073501586914,0.4100709855556488,0.2876591086387634,293.1955871582031,297.1499938964844,293.1499938964844,0.3696485757827759,-6798.1630859375,304.209716796875,0.9990000128746032,0.4981364607810974,0.4339816868305206,293.2272644042969,297.1499938964844,293.1499938964844,0.0122521696612238,-3409.525146484375,303.2879333496094,0.4653080105781555,0.050000000745058,0.2343898564577102,291.2455444335937,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.298088937997818,0.8448851108551025,0.8448851108551025,1.0,1.0,-1.3663370609283447,0.5909957885742188,0.7753413319587708,0.2669980525970459,0.0,0.0,0.7000374794006348,63.29928970336914,48.0,50.0815658569336,-16525.40234375,291.90557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8894348144531,309.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.28515625,18000.0,0.0,0.0,0.3833980858325958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.867927610874176,0.867936372756958,-8.71593874762766e-06,0.0,0.0003891003143507,0.0,0.0,92.32176971435548,0.0,0.0,0.0,0.5149711966514587,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884251520037651,-2074.180419921875,304.1510009765625,0.6870065927505493,0.1459890455007553,0.1330168396234512,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190995976328,-621.7903442382812,301.676025390625,0.4653080105781555,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192661106586456,-4489.11328125,304.1611633300781,0.9703073501586914,0.4100709855556488,0.2876591086387634,293.1955871582031,297.1499938964844,293.1499938964844,0.3696485757827759,-6798.1630859375,304.209716796875,0.9990000128746032,0.4981364607810974,0.4339816868305206,293.2272644042969,297.1499938964844,293.1499938964844,0.0122521696612238,-3409.525146484375,303.2879333496094,0.4653080105781555,0.050000000745058,0.2343898564577102,291.2455444335937,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.298088937997818,0.8448851108551025,0.8448851108551025,1.0,1.0,-1.3663370609283447,0.5909957885742188,0.7753413319587708,0.2669980525970459,0.0,0.0,0.7000374794006348,63.29928970336914,48.0,50.0815658569336,-16525.40234375,291.90557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8894348144531,309.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.28515625,18000.0,0.0,0.0,0.3833980858325958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.867927610874176,0.867936372756958,-8.71593874762766e-06,0.0,0.0003891003143507,0.0,0.0,92.32176971435548,0.0,0.0,0.0,0.5149711966514587,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0883501321077346,-2072.5810546875,304.1508178710937,0.6948063373565674,0.1459211409091949,0.1330691277980804,293.4716796875,297.1499938964844,293.1499938964844,0.0091245314106345,-613.350830078125,301.5755615234375,0.4720858037471771,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172722160816192,-4466.97216796875,304.16070556640625,0.978707194328308,0.408642053604126,0.2865812182426452,293.15338134765625,297.1499938964844,293.1499938964844,0.3549610674381256,-6583.06982421875,304.2138366699219,0.9990000128746032,0.5055391192436218,0.4206092655658722,293.22589111328125,297.1499938964844,293.1499938964844,0.0121380984783172,-3390.7685546875,303.2660522460937,0.4720858037471771,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923299968242645,0.8443345427513123,0.8443345427513123,1.0,1.0,-1.348219633102417,0.5826517343521118,0.7655678391456604,0.2623447179794311,0.0,0.0,0.6835848093032837,59.95279693603516,66.0,21.67335319519043,-16254.6484375,276.5936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.732421875,18000.0,0.0,0.0,0.3787138760089874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307774662971497,0.8307858109474182,-8.346617505594622e-06,0.0,0.0003843464364763,0.0,0.0,83.68429565429688,0.0,0.0,0.0,0.4991438388824463,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0883501321077346,-2072.5810546875,304.1508178710937,0.6948063373565674,0.1459211409091949,0.1330691277980804,293.4716796875,297.1499938964844,293.1499938964844,0.0091245314106345,-613.350830078125,301.5755615234375,0.4720858037471771,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172722160816192,-4466.97216796875,304.16070556640625,0.978707194328308,0.408642053604126,0.2865812182426452,293.15338134765625,297.1499938964844,293.1499938964844,0.3549610674381256,-6583.06982421875,304.2138366699219,0.9990000128746032,0.5055391192436218,0.4206092655658722,293.22589111328125,297.1499938964844,293.1499938964844,0.0121380984783172,-3390.7685546875,303.2660522460937,0.4720858037471771,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923299968242645,0.8443345427513123,0.8443345427513123,1.0,1.0,-1.348219633102417,0.5826517343521118,0.7655678391456604,0.2623447179794311,0.0,0.0,0.6835848093032837,59.95279693603516,66.0,21.67335319519043,-16254.6484375,276.5936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.732421875,18000.0,0.0,0.0,0.3787138760089874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307774662971497,0.8307858109474182,-8.346617505594622e-06,0.0,0.0003843464364763,0.0,0.0,83.68429565429688,0.0,0.0,0.0,0.4991438388824463,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.088207222521305,-2069.983154296875,304.15093994140625,0.6942942142486572,0.1456322371959686,0.1328483968973159,293.4701538085937,297.1499938964844,293.1499938964844,0.0090528046712279,-610.5289306640625,301.5233459472656,0.4720029234886169,0.050000000745058,0.0492932647466659,293.2118530273437,297.1499938964844,293.1499938964844,0.3166757822036743,-4460.67431640625,304.1598205566406,0.9780707955360411,0.4079148173332214,0.2860829532146454,293.1361389160156,297.1499938964844,293.1499938964844,0.3545641899108886,-6582.515625,304.2027893066406,0.9990000128746032,0.5088911056518555,0.4207825660705566,293.2252197265625,297.1499938964844,293.1499938964844,0.012119160965085,-3388.956787109375,303.25445556640625,0.4720029234886169,0.050000000745058,0.2338260263204574,291.2577819824219,291.1499938964844,260.8583374023437,259.3088073730469,279.30291748046875,293.3313293457031,291.25555419921875,1.0,0.2927306890487671,0.8440592885017395,0.8440592885017395,1.0,1.0,-1.34756600856781,0.5823456048965454,0.7652204036712646,0.2621107995510101,0.0,0.0,0.6767566800117493,59.9800033569336,66.0,-1.4710227251052856,-16183.2958984375,276.3890686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1099548339844,309.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18354.390625,18000.0,0.0,0.0,0.3761096894741058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135173916816711,0.8135255575180054,-8.1696753113647e-06,0.0,0.0003817035176325,0.0,0.0,79.80216217041016,0.0,0.0,0.0,0.4917883276939392,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882121324539184,-2070.400146484375,304.1507568359375,0.6911748647689819,0.1454392224550247,0.1326634734869003,293.4686279296875,297.1499938964844,293.1499938964844,0.0090012708678841,-608.9515380859375,301.4682312011719,0.4696786999702453,0.050000000745058,0.0493357554078102,293.21160888671875,297.1499938964844,293.1499938964844,0.3165407180786133,-4459.86962890625,304.1582946777344,0.9741780757904052,0.4071787297725677,0.2856057584285736,293.1268310546875,297.1499938964844,293.1499938964844,0.3591819703578949,-6658.32080078125,304.1847229003906,0.9990000128746032,0.5109017491340637,0.4255440533161163,293.2246398925781,297.1499938964844,293.1499938964844,0.0121320597827434,-3393.97314453125,303.24151611328125,0.4696786999702453,0.050000000745058,0.2340275943279266,291.2382507324219,291.1499938964844,260.8766784667969,259.32470703125,279.30670166015625,293.328369140625,291.2333984375,1.0,0.2948960959911346,0.8438665866851807,0.8438665866851807,1.0,1.0,-1.3527752161026,0.5847117304801941,0.7680634260177612,0.2634268403053283,0.0,0.0,0.6727544069290161,61.14064407348633,84.0,-33.64185333251953,-16162.83203125,281.2105407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1729736328125,309.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.291015625,18000.0,0.0,0.0,0.3734935820102691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996348142623901,0.79964280128479,-8.018961125344504e-06,0.0,0.0003790484915953,0.0,0.0,76.69738006591797,0.0,0.0,0.0,0.4858981966972351,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0888851732015609,-2084.11181640625,304.1493530273437,0.6803697943687439,0.145664170384407,0.1328413635492324,293.465576171875,297.1499938964844,293.1499938964844,0.0089408634230494,-608.3529663085938,301.3519592285156,0.4589870870113373,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.317150354385376,-4468.5224609375,304.1545104980469,0.9584637880325316,0.4056894183158874,0.2847097814083099,293.1359558105469,297.1499938964844,293.1499938964844,0.3799105882644653,-6981.296875,304.13836669921875,0.9990000128746032,0.5097201466560364,0.4453912675380707,293.2242736816406,297.1499938964844,293.1499938964844,0.0122214630246162,-3417.499755859375,303.2115173339844,0.4589870870113373,0.050000000745058,0.2348919510841369,291.16973876953125,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037395477294922,0.8434811234474182,0.8434811234474182,1.0,1.0,-1.3769861459732056,0.595761239528656,0.7812249064445496,0.2696194350719452,0.0,0.0,0.674421489238739,66.15478515625,87.0,-84.431640625,-16287.732421875,303.16131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.001953125,18000.0,0.0,0.0,0.3687934279441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790795624256134,0.7908034920692444,-7.879478289396502e-06,0.0,0.0003742784319911,0.0,0.0,74.44587707519531,0.0,0.0,0.0,0.4818970561027527,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0888851732015609,-2084.11181640625,304.1493530273437,0.6803697943687439,0.145664170384407,0.1328413635492324,293.465576171875,297.1499938964844,293.1499938964844,0.0089408634230494,-608.3529663085938,301.3519592285156,0.4589870870113373,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.317150354385376,-4468.5224609375,304.1545104980469,0.9584637880325316,0.4056894183158874,0.2847097814083099,293.1359558105469,297.1499938964844,293.1499938964844,0.3799105882644653,-6981.296875,304.13836669921875,0.9990000128746032,0.5097201466560364,0.4453912675380707,293.2242736816406,297.1499938964844,293.1499938964844,0.0122214630246162,-3417.499755859375,303.2115173339844,0.4589870870113373,0.050000000745058,0.2348919510841369,291.16973876953125,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037395477294922,0.8434811234474182,0.8434811234474182,1.0,1.0,-1.3769861459732056,0.595761239528656,0.7812249064445496,0.2696194350719452,0.0,0.0,0.674421489238739,66.15478515625,87.0,-84.431640625,-16287.732421875,303.16131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.001953125,18000.0,0.0,0.0,0.3687934279441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790795624256134,0.7908034920692444,-7.879478289396502e-06,0.0,0.0003742784319911,0.0,0.0,74.44587707519531,0.0,0.0,0.0,0.4818970561027527,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0901925712823867,-2109.667724609375,304.1473999023437,0.6724456548690796,0.1467362493276596,0.1338064521551132,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805798441171,-607.628662109375,301.236328125,0.4494576454162597,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177261054515838,-4476.32275390625,304.1521301269531,0.94330096244812,0.4042094051837921,0.2838076949119568,293.1732788085937,297.1499938964844,293.1499938964844,0.4003475606441498,-7289.59130859375,304.1087646484375,0.9990000128746032,0.5025400519371033,0.4637277722358703,293.2251892089844,297.1499938964844,293.1499938964844,0.0122989956289529,-3438.96142578125,303.1780700683594,0.4494576454162597,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115065991878509,0.8430957198143005,0.8430957198143005,1.0,1.0,-1.4002896547317505,0.606385350227356,0.7939043641090393,0.2757079601287842,0.0,0.0,0.6857004165649414,71.00032806396484,90.0,-82.33118438720703,-16489.97265625,324.9833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.23834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656125962734222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068424463272095,0.8068504333496094,-7.98264500190271e-06,0.0,0.0003710503224283,0.0,0.0,77.46249389648438,0.0,0.0,0.0,0.4883042871952057,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0901925712823867,-2109.667724609375,304.1473999023437,0.6724456548690796,0.1467362493276596,0.1338064521551132,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805798441171,-607.628662109375,301.236328125,0.4494576454162597,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177261054515838,-4476.32275390625,304.1521301269531,0.94330096244812,0.4042094051837921,0.2838076949119568,293.1732788085937,297.1499938964844,293.1499938964844,0.4003475606441498,-7289.59130859375,304.1087646484375,0.9990000128746032,0.5025400519371033,0.4637277722358703,293.2251892089844,297.1499938964844,293.1499938964844,0.0122989956289529,-3438.96142578125,303.1780700683594,0.4494576454162597,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115065991878509,0.8430957198143005,0.8430957198143005,1.0,1.0,-1.4002896547317505,0.606385350227356,0.7939043641090393,0.2757079601287842,0.0,0.0,0.6857004165649414,71.00032806396484,90.0,-82.33118438720703,-16489.97265625,324.9833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.23834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656125962734222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068424463272095,0.8068504333496094,-7.98264500190271e-06,0.0,0.0003710503224283,0.0,0.0,77.46249389648438,0.0,0.0,0.0,0.4883042871952057,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0913038253784179,-2131.03173828125,304.1464538574219,0.6641420125961304,0.1474026441574096,0.1347848325967788,293.458984375,297.1499938964844,293.1499938964844,0.0088127944618463,-605.9387817382812,301.1278991699219,0.4399746060371399,0.050000000745058,0.0498965680599212,293.2105407714844,297.1499938964844,293.1499938964844,0.3175752460956573,-4475.16943359375,304.1517333984375,0.9267218708992004,0.4027426242828369,0.282934159040451,293.2161560058594,297.1499938964844,293.1499938964844,0.409379094839096,-7412.79736328125,304.10919189453125,0.992713987827301,0.4932353794574737,0.4698019027709961,293.2268371582031,297.1499938964844,293.1499938964844,0.0123525913804769,-3454.089599609375,303.1442565917969,0.4399746060371399,0.050000000745058,0.2366878390312194,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182829320430755,0.8422009944915771,0.8422009944915771,1.0,1.0,-1.4099525213241575,0.6106906533241272,0.7992619276046753,0.2783274352550506,0.0,0.0,0.7002361416816711,76.30977630615234,93.0,-47.28536987304688,-16618.978515625,341.9345397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9102478027344,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.884765625,18000.0,0.0,0.0,0.3642600774765014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352693319320679,0.8352775573730469,-8.238992450060323e-06,0.0,0.0003696776693686,0.0,0.0,83.54898834228516,0.0,0.0,0.0,0.5002828240394592,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0913038253784179,-2131.03173828125,304.1464538574219,0.6641420125961304,0.1474026441574096,0.1347848325967788,293.458984375,297.1499938964844,293.1499938964844,0.0088127944618463,-605.9387817382812,301.1278991699219,0.4399746060371399,0.050000000745058,0.0498965680599212,293.2105407714844,297.1499938964844,293.1499938964844,0.3175752460956573,-4475.16943359375,304.1517333984375,0.9267218708992004,0.4027426242828369,0.282934159040451,293.2161560058594,297.1499938964844,293.1499938964844,0.409379094839096,-7412.79736328125,304.10919189453125,0.992713987827301,0.4932353794574737,0.4698019027709961,293.2268371582031,297.1499938964844,293.1499938964844,0.0123525913804769,-3454.089599609375,303.1442565917969,0.4399746060371399,0.050000000745058,0.2366878390312194,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182829320430755,0.8422009944915771,0.8422009944915771,1.0,1.0,-1.4099525213241575,0.6106906533241272,0.7992619276046753,0.2783274352550506,0.0,0.0,0.7002361416816711,76.30977630615234,93.0,-47.28536987304688,-16618.978515625,341.9345397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9102478027344,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.884765625,18000.0,0.0,0.0,0.3642600774765014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352693319320679,0.8352775573730469,-8.238992450060323e-06,0.0,0.0003696776693686,0.0,0.0,83.54898834228516,0.0,0.0,0.0,0.5002828240394592,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915167704224586,-2134.60546875,304.1473083496094,0.654839038848877,0.1475579738616943,0.1352104991674423,293.4555358886719,297.1499938964844,293.1499938964844,0.008720607496798,-601.8994750976562,301.0342712402344,0.4309067726135254,0.050000000745058,0.0501261912286281,293.2104187011719,297.1499938964844,293.1499938964844,0.3158750534057617,-4455.4013671875,304.15399169921875,0.9100218415260316,0.4012340009212494,0.2820706069469452,293.23492431640625,297.1499938964844,293.1499938964844,0.4029833972454071,-7315.0595703125,304.1328430175781,0.9768354892730712,0.4877116978168487,0.4638576805591583,293.2286071777344,297.1499938964844,293.1499938964844,0.0123540768399834,-3455.55322265625,303.114013671875,0.4309067726135254,0.050000000745058,0.2377770692110061,291.082275390625,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.34539794921875,291.0838623046875,1.0,0.323577731847763,0.8413063287734985,0.8413063287734985,1.0,1.0,-1.4030410051345823,0.6074151396751404,0.7956258654594421,0.2765429317951202,0.0,0.0,0.7081856727600098,82.00787353515625,96.0,7.390648365020752,-16585.91015625,352.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.0544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17776.767578125,18000.0,0.0,0.0,0.364112913608551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593657612800598,0.8593742847442627,-8.504800462105777e-06,0.0,0.0003695283085107,0.0,0.0,89.30464935302734,0.0,0.0,0.0,0.5106939077377319,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915167704224586,-2134.60546875,304.1473083496094,0.654839038848877,0.1475579738616943,0.1352104991674423,293.4555358886719,297.1499938964844,293.1499938964844,0.008720607496798,-601.8994750976562,301.0342712402344,0.4309067726135254,0.050000000745058,0.0501261912286281,293.2104187011719,297.1499938964844,293.1499938964844,0.3158750534057617,-4455.4013671875,304.15399169921875,0.9100218415260316,0.4012340009212494,0.2820706069469452,293.23492431640625,297.1499938964844,293.1499938964844,0.4029833972454071,-7315.0595703125,304.1328430175781,0.9768354892730712,0.4877116978168487,0.4638576805591583,293.2286071777344,297.1499938964844,293.1499938964844,0.0123540768399834,-3455.55322265625,303.114013671875,0.4309067726135254,0.050000000745058,0.2377770692110061,291.082275390625,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.34539794921875,291.0838623046875,1.0,0.323577731847763,0.8413063287734985,0.8413063287734985,1.0,1.0,-1.4030410051345823,0.6074151396751404,0.7956258654594421,0.2765429317951202,0.0,0.0,0.7081856727600098,82.00787353515625,96.0,7.390648365020752,-16585.91015625,352.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.0544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17776.767578125,18000.0,0.0,0.0,0.364112913608551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593657612800598,0.8593742847442627,-8.504800462105777e-06,0.0,0.0003695283085107,0.0,0.0,89.30464935302734,0.0,0.0,0.0,0.5106939077377319,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.091585986316204,-2135.748046875,304.1476745605469,0.6512016654014587,0.1476167887449264,0.1353536397218704,293.45379638671875,297.1499938964844,293.1499938964844,0.0086722671985626,-599.78759765625,300.98748779296875,0.427518367767334,0.050000000745058,0.0502234250307083,293.21044921875,297.1499938964844,293.1499938964844,0.3150495290756225,-4445.921875,304.1547546386719,0.9037230014801024,0.400463193655014,0.2816087901592254,293.2388610839844,297.1499938964844,293.1499938964844,0.4011190235614776,-7285.23828125,304.1393127441406,0.9701637029647828,0.4858625531196594,0.4619942605495453,293.2295227050781,297.1499938964844,293.1499938964844,0.0123497219756245,-3455.68603515625,303.0984802246094,0.427518367767334,0.050000000745058,0.2382383048534393,291.0897216796875,291.1499938964844,261.0416564941406,259.469970703125,279.3665466308594,293.3448486328125,291.0907592773437,1.0,0.3259141147136688,0.8408589363098145,0.8408589363098145,1.0,1.0,-1.401091456413269,0.6064697504043579,0.7946217060089111,0.2760406732559204,0.0,0.0,0.711445152759552,84.43769836425781,96.0,12.80974578857422,-16560.11328125,357.3847961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564880371094,308.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17813.841796875,18000.0,0.0,0.0,0.3643178343772888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676791191101074,0.8676877021789551,-8.600370165368076e-06,0.0,0.0003697362844832,0.0,0.0,91.37278747558594,0.0,0.0,0.0,0.5144029855728149,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916686058044433,-2137.1748046875,304.14794921875,0.6480265855789185,0.1476911455392837,0.1354985684156417,293.4520263671875,297.1499938964844,293.1499938964844,0.0086241485550999,-597.6915893554688,300.9407653808594,0.424590140581131,0.050000000745058,0.0503134503960609,293.21044921875,297.1499938964844,293.1499938964844,0.3142547011375427,-4436.85205078125,304.15533447265625,0.8983014822006226,0.3996946513652801,0.2811407148838043,293.2410583496094,297.1499938964844,293.1499938964844,0.3995873630046844,-7261.03662109375,304.1440124511719,0.9640259742736816,0.4843060076236725,0.4604897797107696,293.2304077148437,297.1499938964844,293.1499938964844,0.0123440474271774,-3455.731689453125,303.08270263671875,0.424590140581131,0.050000000745058,0.2386653423309326,291.0953063964844,291.1499938964844,261.0599975585937,259.4862060546875,279.3759460449219,293.34393310546875,291.0962219238281,1.0,0.3280892074108124,0.840518057346344,0.840518057346344,1.0,1.0,-1.3995178937911987,0.6057048439979553,0.7938130497932434,0.2756459414958954,0.0,0.0,0.7145255208015442,86.69151306152344,99.0,14.27381420135498,-16536.14453125,362.0011291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45135498046875,308.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.064453125,18000.0,0.0,0.0,0.3646632134914398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752986192703247,0.8753073215484619,-8.685590728418902e-06,0.0,0.0003700868110172,0.0,0.0,93.27362060546876,0.0,0.0,0.0,0.5177751779556274,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0918667688965797,-2140.68505859375,304.1482849121094,0.6426920294761658,0.1478878110647201,0.1358173489570617,293.4482116699219,297.1499938964844,293.1499938964844,0.008528203703463,-593.464599609375,300.8486633300781,0.4196966886520386,0.050000000745058,0.0504780113697052,293.2104187011719,297.1499938964844,293.1499938964844,0.3126880824565887,-4419.0654296875,304.1561584472656,0.8887776136398315,0.3981728851795196,0.2802018523216247,293.24273681640625,297.1499938964844,293.1499938964844,0.396966278553009,-7220.47265625,304.1502990722656,0.952874720096588,0.481654405593872,0.4580356180667877,293.2320861816406,297.1499938964844,293.1499938964844,0.0123275415971875,-3455.054443359375,303.0509338378906,0.4196966886520386,0.050000000745058,0.2394459545612335,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939208984375,293.3414611816406,291.10577392578125,1.0,0.3320626020431518,0.8398362994194031,0.8398362994194031,1.0,1.0,-1.3969619274139404,0.6044468283653259,0.7925150990486145,0.2750131785869598,0.0,0.0,0.7198649048805237,90.81729125976562,102.0,13.890125274658203,-16492.66015625,370.5812683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.25,18000.0,0.0,0.0,0.3656805157661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886075019836426,0.8886163234710693,-8.834745131025556e-06,0.0,0.0003711192402988,0.0,0.0,96.65106964111328,0.0,0.0,0.0,0.5236550569534302,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0918667688965797,-2140.68505859375,304.1482849121094,0.6426920294761658,0.1478878110647201,0.1358173489570617,293.4482116699219,297.1499938964844,293.1499938964844,0.008528203703463,-593.464599609375,300.8486633300781,0.4196966886520386,0.050000000745058,0.0504780113697052,293.2104187011719,297.1499938964844,293.1499938964844,0.3126880824565887,-4419.0654296875,304.1561584472656,0.8887776136398315,0.3981728851795196,0.2802018523216247,293.24273681640625,297.1499938964844,293.1499938964844,0.396966278553009,-7220.47265625,304.1502990722656,0.952874720096588,0.481654405593872,0.4580356180667877,293.2320861816406,297.1499938964844,293.1499938964844,0.0123275415971875,-3455.054443359375,303.0509338378906,0.4196966886520386,0.050000000745058,0.2394459545612335,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939208984375,293.3414611816406,291.10577392578125,1.0,0.3320626020431518,0.8398362994194031,0.8398362994194031,1.0,1.0,-1.3969619274139404,0.6044468283653259,0.7925150990486145,0.2750131785869598,0.0,0.0,0.7198649048805237,90.81729125976562,102.0,13.890125274658203,-16492.66015625,370.5812683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.25,18000.0,0.0,0.0,0.3656805157661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886075019836426,0.8886163234710693,-8.834745131025556e-06,0.0,0.0003711192402988,0.0,0.0,96.65106964111328,0.0,0.0,0.0,0.5236550569534302,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920938774943351,-2144.76123046875,304.1484680175781,0.6382847428321838,0.1481305062770843,0.136168360710144,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338244050741,-589.2280883789062,300.7590026855469,0.4156675934791565,0.050000000745058,0.0506284944713115,293.21026611328125,297.1499938964844,293.1499938964844,0.3111320436000824,-4401.4658203125,304.1566772460937,0.8804980516433716,0.3966734707355499,0.279267817735672,293.2427673339844,297.1499938964844,293.1499938964844,0.3945665061473846,-7184.22216796875,304.1541442871094,0.9427639245986938,0.4792946577072143,0.4559179842472076,293.23358154296875,297.1499938964844,293.1499938964844,0.0123054813593626,-3453.456298828125,303.0189819335937,0.4156675934791565,0.050000000745058,0.2401597797870636,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.3356646001338959,0.8391544818878174,0.8391544818878174,1.0,1.0,-1.3947573900222778,0.6033501029014587,0.7914072871208191,0.2744714021682739,0.0,0.0,0.7240526080131531,94.5925750732422,105.0,13.317688941955566,-16454.646484375,378.4699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.375,18000.0,0.0,0.0,0.3669788837432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993436098098755,0.8993525505065918,-8.957445061241742e-06,0.0,0.0003724369162227,0.0,0.0,99.44620513916016,0.0,0.0,0.0,0.5284146070480347,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920938774943351,-2144.76123046875,304.1484680175781,0.6382847428321838,0.1481305062770843,0.136168360710144,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338244050741,-589.2280883789062,300.7590026855469,0.4156675934791565,0.050000000745058,0.0506284944713115,293.21026611328125,297.1499938964844,293.1499938964844,0.3111320436000824,-4401.4658203125,304.1566772460937,0.8804980516433716,0.3966734707355499,0.279267817735672,293.2427673339844,297.1499938964844,293.1499938964844,0.3945665061473846,-7184.22216796875,304.1541442871094,0.9427639245986938,0.4792946577072143,0.4559179842472076,293.23358154296875,297.1499938964844,293.1499938964844,0.0123054813593626,-3453.456298828125,303.0189819335937,0.4156675934791565,0.050000000745058,0.2401597797870636,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.3356646001338959,0.8391544818878174,0.8391544818878174,1.0,1.0,-1.3947573900222778,0.6033501029014587,0.7914072871208191,0.2744714021682739,0.0,0.0,0.7240526080131531,94.5925750732422,105.0,13.317688941955566,-16454.646484375,378.4699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.375,18000.0,0.0,0.0,0.3669788837432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993436098098755,0.8993525505065918,-8.957445061241742e-06,0.0,0.0003724369162227,0.0,0.0,99.44620513916016,0.0,0.0,0.0,0.5284146070480347,4.0,0.0,1.0
