time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923547595739364,-2149.4736328125,304.1485595703125,0.6345347762107849,0.1484484523534774,0.1365671306848526,293.4384765625,297.1499938964844,293.1499938964844,0.0083454018458724,-585.1742553710938,300.67462158203125,0.4122086465358734,0.050000000745058,0.0507695712149143,293.2099609375,297.1499938964844,293.1499938964844,0.3095728754997253,-4383.85546875,304.15704345703125,0.8731131553649902,0.3952067494392395,0.2783469259738922,293.2420959472656,297.1499938964844,293.1499938964844,0.3922192752361297,-7149.341796875,304.1566467285156,0.9334408044815063,0.4770809412002563,0.4539510309696197,293.2349548339844,297.1499938964844,293.1499938964844,0.0122787533327937,-3450.98681640625,302.9869689941406,0.4122086465358734,0.050000000745058,0.2408289909362793,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.12451171875,1.0,0.3390064537525177,0.8385236859321594,0.8385236859321594,1.0,1.0,-1.3927420377731323,0.6023454666137695,0.7903965711593628,0.2739791870117187,0.0,0.0,0.7269306182861328,98.13287353515624,108.0,13.615921020507812,-16421.8046875,385.8696899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140075683594,308.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.078125,18000.0,0.0,0.0,0.3683919608592987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073030352592468,0.9073120951652528,-9.051484084920958e-06,0.0,0.0003738710074685,0.0,0.0,101.57369995117188,0.0,0.0,0.0,0.531960129737854,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923547595739364,-2149.4736328125,304.1485595703125,0.6345347762107849,0.1484484523534774,0.1365671306848526,293.4384765625,297.1499938964844,293.1499938964844,0.0083454018458724,-585.1742553710938,300.67462158203125,0.4122086465358734,0.050000000745058,0.0507695712149143,293.2099609375,297.1499938964844,293.1499938964844,0.3095728754997253,-4383.85546875,304.15704345703125,0.8731131553649902,0.3952067494392395,0.2783469259738922,293.2420959472656,297.1499938964844,293.1499938964844,0.3922192752361297,-7149.341796875,304.1566467285156,0.9334408044815063,0.4770809412002563,0.4539510309696197,293.2349548339844,297.1499938964844,293.1499938964844,0.0122787533327937,-3450.98681640625,302.9869689941406,0.4122086465358734,0.050000000745058,0.2408289909362793,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.12451171875,1.0,0.3390064537525177,0.8385236859321594,0.8385236859321594,1.0,1.0,-1.3927420377731323,0.6023454666137695,0.7903965711593628,0.2739791870117187,0.0,0.0,0.7269306182861328,98.13287353515624,108.0,13.615921020507812,-16421.8046875,385.8696899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140075683594,308.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.078125,18000.0,0.0,0.0,0.3683919608592987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073030352592468,0.9073120951652528,-9.051484084920958e-06,0.0,0.0003738710074685,0.0,0.0,101.57369995117188,0.0,0.0,0.0,0.531960129737854,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926546677947044,-2154.913818359375,304.1485290527344,0.6312714219093323,0.1488172560930252,0.1370196491479873,293.4315795898437,297.1499938964844,293.1499938964844,0.0082633132115006,-581.3364868164062,300.5963439941406,0.409140408039093,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080185651779175,-4366.3095703125,304.15728759765625,0.8664057850837708,0.3937690258026123,0.2774438261985779,293.2410583496094,297.1499938964844,293.1499938964844,0.3898915350437164,-7115.10986328125,304.1582946777344,0.9248030185699464,0.474955141544342,0.4520725905895233,293.2361755371094,297.1499938964844,293.1499938964844,0.0122486753389239,-3447.859130859375,302.9550170898437,0.409140408039093,0.050000000745058,0.2414677590131759,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421655297279358,0.8378928899765015,0.8378928899765015,1.0,1.0,-1.3908746242523191,0.6014105081558228,0.7894641160964966,0.273519903421402,0.0,0.0,0.728411078453064,101.51310729980467,111.0,14.22390079498291,-16392.78515625,392.9425354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.232421875,18000.0,0.0,0.0,0.3697775900363922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122433066368104,0.9122523665428162,-9.11334154807264e-06,0.0,0.0003752772463485,0.0,0.0,102.93616485595705,0.0,0.0,0.0,0.5341771245002747,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926546677947044,-2154.913818359375,304.1485290527344,0.6312714219093323,0.1488172560930252,0.1370196491479873,293.4315795898437,297.1499938964844,293.1499938964844,0.0082633132115006,-581.3364868164062,300.5963439941406,0.409140408039093,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080185651779175,-4366.3095703125,304.15728759765625,0.8664057850837708,0.3937690258026123,0.2774438261985779,293.2410583496094,297.1499938964844,293.1499938964844,0.3898915350437164,-7115.10986328125,304.1582946777344,0.9248030185699464,0.474955141544342,0.4520725905895233,293.2361755371094,297.1499938964844,293.1499938964844,0.0122486753389239,-3447.859130859375,302.9550170898437,0.409140408039093,0.050000000745058,0.2414677590131759,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421655297279358,0.8378928899765015,0.8378928899765015,1.0,1.0,-1.3908746242523191,0.6014105081558228,0.7894641160964966,0.273519903421402,0.0,0.0,0.728411078453064,101.51310729980467,111.0,14.22390079498291,-16392.78515625,392.9425354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.232421875,18000.0,0.0,0.0,0.3697775900363922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122433066368104,0.9122523665428162,-9.11334154807264e-06,0.0,0.0003752772463485,0.0,0.0,102.93616485595705,0.0,0.0,0.0,0.5341771245002747,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928057506680488,-2157.6513671875,304.1485290527344,0.6297581791877747,0.149003729224205,0.1372494548559188,293.4278564453125,297.1499938964844,293.1499938964844,0.0082240793853998,-579.4769287109375,300.5589294433594,0.4077126383781433,0.050000000745058,0.0509698875248432,293.2093505859375,297.1499938964844,293.1499938964844,0.3072408437728882,-4357.529296875,304.1573791503906,0.8632526397705078,0.3930567502975464,0.2769963145256042,293.2405090332031,297.1499938964844,293.1499938964844,0.3887296020984649,-7098.11083984375,304.1589050292969,0.9207238554954528,0.4739139974117279,0.4511546790599823,293.2367553710937,297.1499938964844,293.1499938964844,0.0122326826676726,-3446.1005859375,302.9390563964844,0.4077126383781433,0.050000000745058,0.2417792081832885,291.1391296386719,291.1499938964844,261.2250061035156,259.63250732421875,279.4520568847656,293.3269348144531,291.1400756835937,1.0,0.3436924815177917,0.8375775218009949,0.8375775218009949,1.0,1.0,-1.3899641036987305,0.600954532623291,0.7890095710754395,0.2732934653759002,0.0,0.0,0.7286004424095154,103.16116333007812,111.0,14.547285079956056,-16378.9296875,396.38372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237670898437,308.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.083984375,18000.0,0.0,0.0,0.3704219162464142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135167002677916,0.9135258197784424,-9.131271326623391e-06,0.0,0.0003759311512112,0.0,0.0,103.30547332763672,0.0,0.0,0.0,0.5347566604614258,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929547995328903,-2160.34912109375,304.1485290527344,0.6283031105995178,0.1491884142160415,0.1374776810407638,293.4240417480469,297.1499938964844,293.1499938964844,0.0081858858466148,-577.6521606445312,300.5224914550781,0.4063398838043213,0.050000000745058,0.0510347113013267,293.2091369628906,297.1499938964844,293.1499938964844,0.3064635694026947,-4348.7529296875,304.1574401855469,0.8602128028869629,0.3923478126525879,0.2765507102012634,293.2398986816406,297.1499938964844,293.1499938964844,0.3875699341297149,-7081.1875,304.1593933105469,0.9168039560317992,0.4728842675685882,0.4502474665641784,293.2372741699219,297.1499938964844,293.1499938964844,0.0122162131592631,-3444.245361328125,302.9230651855469,0.4063398838043213,0.050000000745058,0.2420867085456848,291.1445007324219,291.1499938964844,261.24334716796875,259.6488037109375,279.4598999023437,293.32427978515625,291.1454467773437,1.0,0.3451909720897674,0.8372613787651062,0.8372613787651062,1.0,1.0,-1.3890609741210938,0.600502610206604,0.7885584235191345,0.2730666100978851,0.0,0.0,0.728420615196228,104.78820037841795,114.0,14.782697677612305,-16365.103515625,399.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110412597656,308.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.26953125,18000.0,0.0,0.0,0.3710160851478576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139724373817444,0.913981556892395,-9.140214388025925e-06,0.0,0.0003765341534744,0.0,0.0,103.45875549316406,0.0,0.0,0.0,0.5349742770195007,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932464301586151,-2165.623291015625,304.1485290527344,0.625531017780304,0.1495494842529297,0.1379257291555404,293.41632080078125,297.1499938964844,293.1499938964844,0.0081124128773808,-574.1083374023438,300.4519348144531,0.4037245512008667,0.050000000745058,0.0511623993515968,293.20867919921875,297.1499938964844,293.1499938964844,0.3049188554286957,-4331.31103515625,304.15753173828125,0.8544314503669739,0.3909386396408081,0.275664359331131,293.2386779785156,297.1499938964844,293.1499938964844,0.3852687180042267,-7047.70263671875,304.1600646972656,0.9094631671905518,0.4708539843559265,0.4484600722789764,293.23828125,297.1499938964844,293.1499938964844,0.0121823530644178,-3440.3623046875,302.8910827636719,0.4037245512008667,0.050000000745058,0.2426923960447311,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481181859970093,0.8366292119026184,0.8366292119026184,1.0,1.0,-1.3872696161270142,0.5996080040931702,0.787661612033844,0.2726088762283325,0.0,0.0,0.7270028591156006,107.99273681640624,117.0,14.746416091918944,-16336.6279296875,406.4321594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720117807388305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124708771705629,0.9124799966812134,-9.13129588298034e-06,0.0,0.0003775446384679,0.0,0.0,103.12410736083984,0.0,0.0,0.0,0.5343413352966309,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932464301586151,-2165.623291015625,304.1485290527344,0.625531017780304,0.1495494842529297,0.1379257291555404,293.41632080078125,297.1499938964844,293.1499938964844,0.0081124128773808,-574.1083374023438,300.4519348144531,0.4037245512008667,0.050000000745058,0.0511623993515968,293.20867919921875,297.1499938964844,293.1499938964844,0.3049188554286957,-4331.31103515625,304.15753173828125,0.8544314503669739,0.3909386396408081,0.275664359331131,293.2386779785156,297.1499938964844,293.1499938964844,0.3852687180042267,-7047.70263671875,304.1600646972656,0.9094631671905518,0.4708539843559265,0.4484600722789764,293.23828125,297.1499938964844,293.1499938964844,0.0121823530644178,-3440.3623046875,302.8910827636719,0.4037245512008667,0.050000000745058,0.2426923960447311,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481181859970093,0.8366292119026184,0.8366292119026184,1.0,1.0,-1.3872696161270142,0.5996080040931702,0.787661612033844,0.2726088762283325,0.0,0.0,0.7270028591156006,107.99273681640624,117.0,14.746416091918944,-16336.6279296875,406.4321594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720117807388305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124708771705629,0.9124799966812134,-9.13129588298034e-06,0.0,0.0003775446384679,0.0,0.0,103.12410736083984,0.0,0.0,0.0,0.5343413352966309,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935320407152175,-2170.7939453125,304.1485290527344,0.6228986382484436,0.1498965919017791,0.1383601427078247,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426940694451,-570.717529296875,300.38397216796875,0.4012353718280792,0.050000000745058,0.0512881428003311,293.208251953125,297.1499938964844,293.1499938964844,0.3034026622772217,-4314.19921875,304.1575622558594,0.8489936590194702,0.3895397186279297,0.2747839689254761,293.2374572753906,297.1499938964844,293.1499938964844,0.3830128312110901,-7014.978515625,304.16046142578125,0.9028434753417968,0.4688577353954315,0.4467039108276367,293.2392272949219,297.1499938964844,293.1499938964844,0.0121480589732527,-3436.441162109375,302.85888671875,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509710729122162,0.8359969854354858,0.8359969854354858,1.0,1.0,-1.3854930400848389,0.5987239480018616,0.7867691516876221,0.2721429765224457,0.0,0.0,0.7243034243583679,111.14801025390624,105.0,13.845281600952148,-16305.966796875,412.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.359375,18000.0,0.0,0.0,0.3726941049098968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079304337501526,0.9079395532608032,-9.088315891858656e-06,0.0,0.0003782371350098,0.0,0.0,101.98462677001952,0.0,0.0,0.0,0.5323641300201416,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935320407152175,-2170.7939453125,304.1485290527344,0.6228986382484436,0.1498965919017791,0.1383601427078247,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426940694451,-570.717529296875,300.38397216796875,0.4012353718280792,0.050000000745058,0.0512881428003311,293.208251953125,297.1499938964844,293.1499938964844,0.3034026622772217,-4314.19921875,304.1575622558594,0.8489936590194702,0.3895397186279297,0.2747839689254761,293.2374572753906,297.1499938964844,293.1499938964844,0.3830128312110901,-7014.978515625,304.16046142578125,0.9028434753417968,0.4688577353954315,0.4467039108276367,293.2392272949219,297.1499938964844,293.1499938964844,0.0121480589732527,-3436.441162109375,302.85888671875,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509710729122162,0.8359969854354858,0.8359969854354858,1.0,1.0,-1.3854930400848389,0.5987239480018616,0.7867691516876221,0.2721429765224457,0.0,0.0,0.7243034243583679,111.14801025390624,105.0,13.845281600952148,-16305.966796875,412.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.359375,18000.0,0.0,0.0,0.3726941049098968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079304337501526,0.9079395532608032,-9.088315891858656e-06,0.0,0.0003782371350098,0.0,0.0,101.98462677001952,0.0,0.0,0.0,0.5323641300201416,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936720073223114,-2173.208984375,304.1488037109375,0.6248902678489685,0.1502715945243835,0.1386238485574722,293.40087890625,297.1499938964844,293.1499938964844,0.0079393992200493,-565.3694458007812,300.3189697265625,0.4024753868579864,0.050000000745058,0.0512250997126102,293.2076721191406,297.1499938964844,293.1499938964844,0.3017203211784363,-4295.10986328125,304.1578369140625,0.8502472043037415,0.3881836235523224,0.2737841308116913,293.236083984375,297.1499938964844,293.1499938964844,0.3805932998657226,-6979.76611328125,304.1610107421875,0.9040860533714294,0.4669207632541656,0.444803923368454,293.2399597167969,297.1499938964844,293.1499938964844,0.012043404392898,-3419.846435546875,302.8271484375,0.4024753868579864,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.348581314086914,0.835369348526001,0.835369348526001,1.0,1.0,-1.3818951845169067,0.5970065593719482,0.7848886847496033,0.2712055444717407,0.0,0.0,0.7202244400978088,109.49237060546876,93.0,15.220680236816406,-16259.013671875,407.2157897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.3984375,18000.0,0.0,0.0,0.3729952275753021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004887938499451,0.9004978537559509,-9.013840099214576e-06,0.0,0.0003785427543334,0.0,0.0,100.1005859375,0.0,0.0,0.0,0.5291025042533875,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936720073223114,-2173.208984375,304.1488037109375,0.6248902678489685,0.1502715945243835,0.1386238485574722,293.40087890625,297.1499938964844,293.1499938964844,0.0079393992200493,-565.3694458007812,300.3189697265625,0.4024753868579864,0.050000000745058,0.0512250997126102,293.2076721191406,297.1499938964844,293.1499938964844,0.3017203211784363,-4295.10986328125,304.1578369140625,0.8502472043037415,0.3881836235523224,0.2737841308116913,293.236083984375,297.1499938964844,293.1499938964844,0.3805932998657226,-6979.76611328125,304.1610107421875,0.9040860533714294,0.4669207632541656,0.444803923368454,293.2399597167969,297.1499938964844,293.1499938964844,0.012043404392898,-3419.846435546875,302.8271484375,0.4024753868579864,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.348581314086914,0.835369348526001,0.835369348526001,1.0,1.0,-1.3818951845169067,0.5970065593719482,0.7848886847496033,0.2712055444717407,0.0,0.0,0.7202244400978088,109.49237060546876,93.0,15.220680236816406,-16259.013671875,407.2157897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.3984375,18000.0,0.0,0.0,0.3729952275753021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004887938499451,0.9004978537559509,-9.013840099214576e-06,0.0,0.0003785427543334,0.0,0.0,100.1005859375,0.0,0.0,0.0,0.5291025042533875,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937442705035209,-2174.343017578125,304.1490783691406,0.6304697394371033,0.1507184505462646,0.1388206630945205,293.39306640625,297.1499938964844,293.1499938964844,0.0078141875565052,-558.661865234375,300.25738525390625,0.4065346121788025,0.050000000745058,0.0510255135595798,293.2067565917969,297.1499938964844,293.1499938964844,0.2999393045902252,-4274.85986328125,304.158203125,0.8566607236862183,0.3869068324565887,0.2727362215518951,293.23443603515625,297.1499938964844,293.1499938964844,0.3780688047409057,-6942.98681640625,304.1615600585937,0.9115139842033386,0.4650726020336151,0.4428482949733734,293.240234375,297.1499938964844,293.1499938964844,0.0118904635310173,-3394.14892578125,302.7966003417969,0.4065346121788025,0.050000000745058,0.242043063044548,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429426550865173,0.8347417116165161,0.8347417116165161,1.0,1.0,-1.3771504163742063,0.5947715044021606,0.7823788523674011,0.2699510753154754,0.0,0.0,0.7144062519073486,104.35956573486328,81.0,16.02935028076172,-16195.748046875,392.7644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.767578125,18000.0,0.0,0.0,0.3728193342685699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892884254455566,0.8892973065376282,-8.901012733986136e-06,0.0,0.0003783642314374,0.0,0.0,97.29842376708984,0.0,0.0,0.0,0.5242120027542114,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937442705035209,-2174.343017578125,304.1490783691406,0.6304697394371033,0.1507184505462646,0.1388206630945205,293.39306640625,297.1499938964844,293.1499938964844,0.0078141875565052,-558.661865234375,300.25738525390625,0.4065346121788025,0.050000000745058,0.0510255135595798,293.2067565917969,297.1499938964844,293.1499938964844,0.2999393045902252,-4274.85986328125,304.158203125,0.8566607236862183,0.3869068324565887,0.2727362215518951,293.23443603515625,297.1499938964844,293.1499938964844,0.3780688047409057,-6942.98681640625,304.1615600585937,0.9115139842033386,0.4650726020336151,0.4428482949733734,293.240234375,297.1499938964844,293.1499938964844,0.0118904635310173,-3394.14892578125,302.7966003417969,0.4065346121788025,0.050000000745058,0.242043063044548,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429426550865173,0.8347417116165161,0.8347417116165161,1.0,1.0,-1.3771504163742063,0.5947715044021606,0.7823788523674011,0.2699510753154754,0.0,0.0,0.7144062519073486,104.35956573486328,81.0,16.02935028076172,-16195.748046875,392.7644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.767578125,18000.0,0.0,0.0,0.3728193342685699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892884254455566,0.8892973065376282,-8.901012733986136e-06,0.0,0.0003783642314374,0.0,0.0,97.29842376708984,0.0,0.0,0.0,0.5242120027542114,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937694534659385,-2174.716552734375,304.1492004394531,0.6343413591384888,0.1509488373994827,0.1389010399580001,293.38916015625,297.1499938964844,293.1499938964844,0.0077474825084209,-555.0408325195312,300.2275390625,0.4094205498695373,0.050000000745058,0.0508917011320591,293.2062072753906,297.1499938964844,293.1499938964844,0.2990556061267853,-4264.8251953125,304.1583251953125,0.8614611029624939,0.3862958252429962,0.2722068130970001,293.2335205078125,297.1499938964844,293.1499938964844,0.3768189251422882,-6924.80712890625,304.1617126464844,0.9173091650009156,0.4641799032688141,0.4418666660785675,293.240234375,297.1499938964844,293.1499938964844,0.0118039557710289,-3379.3515625,302.7817077636719,0.4094205498695373,0.050000000745058,0.2414083182811737,291.19305419921875,291.1499938964844,261.4083251953125,259.7957458496094,279.5333251953125,293.3002624511719,291.1939392089844,1.0,0.3392232656478882,0.8344278931617737,0.8344278931617737,1.0,1.0,-1.374510407447815,0.593533992767334,0.780976414680481,0.2692489326000213,0.0,0.0,0.7109877467155457,100.92720794677734,81.0,15.33205223083496,-16159.068359375,383.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,308.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.53515625,18000.0,0.0,0.0,0.3725329637527466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823656439781189,0.8823745250701904,-8.830554179439787e-06,0.0,0.0003780736005865,0.0,0.0,95.58430480957033,0.0,0.0,0.0,0.5211971402168274,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0937864780426025,-2174.948486328125,304.1493225097656,0.6389023661613464,0.1511818319559097,0.1389659941196441,293.38525390625,297.1499938964844,293.1499938964844,0.0076793362386524,-551.3172607421875,300.1982116699219,0.4128807485103607,0.050000000745058,0.0507414415478706,293.2055969238281,297.1499938964844,293.1499938964844,0.2981870174407959,-4254.974609375,304.15838623046875,0.8672667145729065,0.385701060295105,0.2716770768165588,293.23260498046875,297.1499938964844,293.1499938964844,0.3755902349948883,-6906.95947265625,304.1618347167969,0.9244161248207092,0.4633063673973083,0.4408872127532959,293.2401123046875,297.1499938964844,293.1499938964844,0.011713434010744,-3363.73486328125,302.7670593261719,0.4128807485103607,0.050000000745058,0.2406955510377884,291.1978759765625,291.1499938964844,261.4266662597656,259.8121032714844,279.5416564941406,293.2969970703125,291.1986694335937,1.0,0.3350329101085663,0.8341339230537415,0.8341339230537415,1.0,1.0,-1.3717408180236816,0.5922404527664185,0.7795003652572632,0.2685109972953796,0.0,0.0,0.7073075771331787,97.0761947631836,69.0,14.170024871826172,-16119.5009765625,373.0613403320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.83203125,18000.0,0.0,0.0,0.3721080124378204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747192621231079,0.8747280240058899,-8.752426765568089e-06,0.0,0.0003776423109229,0.0,0.0,93.70960235595705,0.0,0.0,0.0,0.5178724527359009,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938222706317901,-2175.482177734375,304.14947509765625,0.650297224521637,0.1516745835542678,0.1390798687934875,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412550941109,-543.708251953125,300.1407775878906,0.4218161702156067,0.050000000745058,0.0504046827554702,293.2043151855469,297.1499938964844,293.1499938964844,0.2965076267719269,-4235.96533203125,304.15838623046875,0.8819379210472107,0.3845537006855011,0.2706218659877777,293.2306213378906,297.1499938964844,293.1499938964844,0.3732116520404815,-6872.47509765625,304.1618347167969,0.942155659198761,0.461610734462738,0.4389425218105316,293.23956298828125,297.1499938964844,293.1499938964844,0.0115255173295736,-3330.95703125,302.7383728027344,0.4218161702156067,0.050000000745058,0.2390981167554855,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255046904087066,0.8335458636283875,0.8335458636283875,1.0,1.0,-1.3659546375274658,0.5895459055900574,0.7764087319374084,0.2669599056243896,0.0,0.0,0.6993513703346252,88.45252227783203,57.0,10.905156135559082,-16033.1875,350.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.0390625,18000.0,0.0,0.0,0.3708378672599792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577107191085815,0.8577193021774292,-8.578742381359916e-06,0.0,0.000376353302272,0.0,0.0,89.61898040771484,0.0,0.0,0.0,0.5105008482933044,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938222706317901,-2175.482177734375,304.14947509765625,0.650297224521637,0.1516745835542678,0.1390798687934875,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412550941109,-543.708251953125,300.1407775878906,0.4218161702156067,0.050000000745058,0.0504046827554702,293.2043151855469,297.1499938964844,293.1499938964844,0.2965076267719269,-4235.96533203125,304.15838623046875,0.8819379210472107,0.3845537006855011,0.2706218659877777,293.2306213378906,297.1499938964844,293.1499938964844,0.3732116520404815,-6872.47509765625,304.1618347167969,0.942155659198761,0.461610734462738,0.4389425218105316,293.23956298828125,297.1499938964844,293.1499938964844,0.0115255173295736,-3330.95703125,302.7383728027344,0.4218161702156067,0.050000000745058,0.2390981167554855,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255046904087066,0.8335458636283875,0.8335458636283875,1.0,1.0,-1.3659546375274658,0.5895459055900574,0.7764087319374084,0.2669599056243896,0.0,0.0,0.6993513703346252,88.45252227783203,57.0,10.905156135559082,-16033.1875,350.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.0390625,18000.0,0.0,0.0,0.3708378672599792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577107191085815,0.8577193021774292,-8.578742381359916e-06,0.0,0.000376353302272,0.0,0.0,89.61898040771484,0.0,0.0,0.0,0.5105008482933044,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.093884140253067,-2176.558349609375,304.1495361328125,0.6652873158454895,0.1522044986486435,0.1391966789960861,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035725556313,-536.052734375,300.08453369140625,0.4343195259571075,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949232161045074,-4218.08203125,304.1582336425781,0.9009824991226196,0.3834529221057892,0.2695769369602203,293.2286376953125,297.1499938964844,293.1499938964844,0.3709608912467956,-6839.92822265625,304.1616516113281,0.963490664958954,0.4599742591381073,0.4370233714580536,293.2387084960937,297.1499938964844,293.1499938964844,0.0113345477730035,-3297.24755859375,302.7104187011719,0.4343195259571075,0.050000000745058,0.2373460233211517,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147505521774292,0.8329578042030334,0.8329578042030334,1.0,1.0,-1.3599902391433716,0.586776852607727,0.7732133269309998,0.2653479278087616,0.0,0.0,0.6909751296043396,79.0003662109375,45.0,6.81735897064209,-15939.4912109375,325.5533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.505859375,18000.0,0.0,0.0,0.3690215349197387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392301201820374,0.8392385244369507,-8.391125447815284e-06,0.0,0.0003745099529623,0.0,0.0,85.30467987060547,0.0,0.0,0.0,0.5025347471237183,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.093884140253067,-2176.558349609375,304.1495361328125,0.6652873158454895,0.1522044986486435,0.1391966789960861,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035725556313,-536.052734375,300.08453369140625,0.4343195259571075,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949232161045074,-4218.08203125,304.1582336425781,0.9009824991226196,0.3834529221057892,0.2695769369602203,293.2286376953125,297.1499938964844,293.1499938964844,0.3709608912467956,-6839.92822265625,304.1616516113281,0.963490664958954,0.4599742591381073,0.4370233714580536,293.2387084960937,297.1499938964844,293.1499938964844,0.0113345477730035,-3297.24755859375,302.7104187011719,0.4343195259571075,0.050000000745058,0.2373460233211517,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147505521774292,0.8329578042030334,0.8329578042030334,1.0,1.0,-1.3599902391433716,0.586776852607727,0.7732133269309998,0.2653479278087616,0.0,0.0,0.6909751296043396,79.0003662109375,45.0,6.81735897064209,-15939.4912109375,325.5533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.505859375,18000.0,0.0,0.0,0.3690215349197387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392301201820374,0.8392385244369507,-8.391125447815284e-06,0.0,0.0003745099529623,0.0,0.0,85.30467987060547,0.0,0.0,0.0,0.5025347471237183,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.0939773991703987,-2178.272705078125,304.1495361328125,0.6847220659255981,0.1527621001005172,0.1393221765756607,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680739685893,-528.4608154296875,300.0289306640625,0.4519171118736267,0.050000000745058,0.049646221101284,293.2015991210937,297.1499938964844,293.1499938964844,0.2934387028217315,-4201.37060546875,304.157958984375,0.9271864295005798,0.3823893964290619,0.268544852733612,293.22662353515625,297.1499938964844,293.1499938964844,0.3688445687294006,-6809.392578125,304.1612854003906,0.9865763783454896,0.4583877325057983,0.4351335167884826,293.23760986328125,297.1499938964844,293.1499938964844,0.011144888587296,-3263.41650390625,302.6830444335937,0.4519171118736267,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030027151107788,0.8324074745178223,0.8324074745178223,1.0,1.0,-1.3539505004882812,0.5839834213256836,0.7699670791625977,0.2637059390544891,0.0,0.0,0.68259197473526,69.04722595214844,33.0,2.6433639526367188,-15840.9609375,299.91522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.326171875,18000.0,0.0,0.0,0.3666988909244537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202931880950928,0.820301353931427,-8.20070181362098e-06,0.0,0.0003721527464222,0.0,0.0,81.02741241455078,0.0,0.0,0.0,0.494421124458313,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.0939773991703987,-2178.272705078125,304.1495361328125,0.6847220659255981,0.1527621001005172,0.1393221765756607,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680739685893,-528.4608154296875,300.0289306640625,0.4519171118736267,0.050000000745058,0.049646221101284,293.2015991210937,297.1499938964844,293.1499938964844,0.2934387028217315,-4201.37060546875,304.157958984375,0.9271864295005798,0.3823893964290619,0.268544852733612,293.22662353515625,297.1499938964844,293.1499938964844,0.3688445687294006,-6809.392578125,304.1612854003906,0.9865763783454896,0.4583877325057983,0.4351335167884826,293.23760986328125,297.1499938964844,293.1499938964844,0.011144888587296,-3263.41650390625,302.6830444335937,0.4519171118736267,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030027151107788,0.8324074745178223,0.8324074745178223,1.0,1.0,-1.3539505004882812,0.5839834213256836,0.7699670791625977,0.2637059390544891,0.0,0.0,0.68259197473526,69.04722595214844,33.0,2.6433639526367188,-15840.9609375,299.91522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.326171875,18000.0,0.0,0.0,0.3666988909244537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202931880950928,0.820301353931427,-8.20070181362098e-06,0.0,0.0003721527464222,0.0,0.0,81.02741241455078,0.0,0.0,0.0,0.494421124458313,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0940868780016899,-2180.228271484375,304.1495056152344,0.7061982154846191,0.1533378213644027,0.1395074725151062,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438406594097,-521.3488159179688,299.97576904296875,0.4718211889266968,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919354438781738,-4184.32861328125,304.1578369140625,0.9563779830932616,0.3813803791999817,0.2675727009773254,293.21954345703125,297.1499938964844,293.1499938964844,0.3551033139228821,-6599.1982421875,304.1824645996094,0.9990000128746032,0.4578418135643005,0.4211622774600982,293.2362060546875,297.1499938964844,293.1499938964844,0.0109720816835761,-3231.79345703125,302.6572265625,0.4718211889266968,0.050000000745058,0.2338422089815139,291.2161560058594,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.2900243103504181,0.8318570852279663,0.8318570852279663,1.0,1.0,-1.33384108543396,0.5747381448745728,0.759103000164032,0.2585814297199249,0.0,0.0,0.673725426197052,59.87166595458984,36.0,18.503740310668945,-15644.7578125,270.53814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.37109375,18000.0,0.0,0.0,0.3638691306114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014825582504272,0.8014906048774719,-8.015686944418121e-06,0.0,0.0003692809259518,0.0,0.0,76.93696594238281,0.0,0.0,0.0,0.4863912761211395,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0940868780016899,-2180.228271484375,304.1495056152344,0.7061982154846191,0.1533378213644027,0.1395074725151062,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438406594097,-521.3488159179688,299.97576904296875,0.4718211889266968,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919354438781738,-4184.32861328125,304.1578369140625,0.9563779830932616,0.3813803791999817,0.2675727009773254,293.21954345703125,297.1499938964844,293.1499938964844,0.3551033139228821,-6599.1982421875,304.1824645996094,0.9990000128746032,0.4578418135643005,0.4211622774600982,293.2362060546875,297.1499938964844,293.1499938964844,0.0109720816835761,-3231.79345703125,302.6572265625,0.4718211889266968,0.050000000745058,0.2338422089815139,291.2161560058594,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.2900243103504181,0.8318570852279663,0.8318570852279663,1.0,1.0,-1.33384108543396,0.5747381448745728,0.759103000164032,0.2585814297199249,0.0,0.0,0.673725426197052,59.87166595458984,36.0,18.503740310668945,-15644.7578125,270.53814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.37109375,18000.0,0.0,0.0,0.3638691306114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014825582504272,0.8014906048774719,-8.015686944418121e-06,0.0,0.0003692809259518,0.0,0.0,76.93696594238281,0.0,0.0,0.0,0.4863912761211395,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0939683467149734,-2177.592529296875,304.1498107910156,0.7134521007537842,0.153513878583908,0.1396218091249466,293.3528137207031,297.1499938964844,293.1499938964844,0.007085979450494,-517.6129150390625,299.9570007324219,0.4773641526699066,0.050000000745058,0.0491915270686149,293.19952392578125,297.1499938964844,293.1499938964844,0.2906666994094848,-4169.41259765625,304.1587219238281,0.9654965996742249,0.3808625042438507,0.2671481966972351,293.2031555175781,297.1499938964844,293.1499938964844,0.3424412310123443,-6405.92578125,304.1994323730469,0.9990000128746032,0.4601690769195556,0.4091448783874511,293.2354431152344,297.1499938964844,293.1499938964844,0.0108907492831349,-3214.757080078125,302.6473693847656,0.4773641526699066,0.050000000745058,0.2333434224128723,291.2416381835937,291.1499938964844,261.5916748046875,259.9598083496094,279.6296691894531,293.2645263671875,291.2465515136719,1.0,0.2851078510284424,0.8315818905830383,0.8315818905830383,1.0,1.0,-1.31831157207489,0.5676784515380859,0.7506331205368042,0.2544861435890198,0.0,0.0,0.6651332974433899,56.95675277709961,36.0,45.018516540527344,-15495.720703125,257.7684020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6933288574219,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18266.66796875,18000.0,0.0,0.0,0.362058162689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788159966468811,0.7881678938865662,-7.903207006165758e-06,0.0,0.0003674429899547,0.0,0.0,74.24812316894531,0.0,0.0,0.0,0.4807378053665161,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938270092010498,-2174.6337890625,304.1501159667969,0.7189986705780029,0.1535637378692627,0.1396459490060806,293.34991455078125,297.1499938964844,293.1499938964844,0.0070330156013369,-514.2783813476562,299.9367370605469,0.4815633893013,0.050000000745058,0.0491096526384353,293.1990966796875,297.1499938964844,293.1499938964844,0.2895461320877075,-4156.37109375,304.1591491699219,0.9725279211997986,0.3803170919418335,0.2667179703712463,293.18218994140625,297.1499938964844,293.1499938964844,0.3321909606456756,-6250.33056640625,304.208984375,0.9990000128746032,0.4636088609695434,0.3995374739170074,293.23468017578125,297.1499938964844,293.1499938964844,0.0108225839212536,-3200.77392578125,302.6371459960937,0.4815633893013,0.050000000745058,0.232955053448677,291.2626953125,291.1499938964844,261.6099853515625,259.97625732421875,279.6396789550781,293.2554931640625,291.2652587890625,1.0,0.281024158000946,0.831385612487793,0.831385612487793,1.0,1.0,-1.305724859237671,0.5619625449180603,0.7437623143196106,0.2511919736862182,0.0,0.0,0.6554409265518188,54.68198776245117,39.0,44.49073791503906,-15338.3134765625,247.8055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7879943847656,309.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18354.236328125,18000.0,0.0,0.0,0.3599316477775574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691724300384521,0.769180178642273,-7.743446985841729e-06,0.0,0.0003652848536148,0.0,0.0,70.519287109375,0.0,0.0,0.0,0.4729719758033752,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0935828164219856,-2169.897705078125,304.1504821777344,0.7267592549324036,0.1533892452716827,0.1394465714693069,293.3447265625,297.1499938964844,293.1499938964844,0.0069485423155128,-509.3646545410156,299.885986328125,0.4875702857971191,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.288060575723648,-4139.5810546875,304.1585388183594,0.9822382926940918,0.3791975378990173,0.2658605873584747,293.1374206542969,297.1499938964844,293.1499938964844,0.317370057106018,-6027.7646484375,304.2135925292969,0.9990000128746032,0.4718728959560394,0.3854809999465942,293.23291015625,297.1499938964844,293.1499938964844,0.0107309538871049,-3183.81396484375,302.6141052246094,0.4875702857971191,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750254273414612,0.8309929966926575,0.8309929966926575,1.0,1.0,-1.2867779731750488,0.5533772706985474,0.7334007024765015,0.2462061047554016,0.0,0.0,0.6378201246261597,51.43747329711914,57.0,16.47926139831543,-15058.0546875,233.51861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0066833496094,309.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18380.71875,18000.0,0.0,0.0,0.3547622859477997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294310927391052,0.7294384837150574,-7.387779987766407e-06,0.0,0.0003600386262405,0.0,0.0,62.945919036865234,0.0,0.0,0.0,0.4567688107490539,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0935828164219856,-2169.897705078125,304.1504821777344,0.7267592549324036,0.1533892452716827,0.1394465714693069,293.3447265625,297.1499938964844,293.1499938964844,0.0069485423155128,-509.3646545410156,299.885986328125,0.4875702857971191,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.288060575723648,-4139.5810546875,304.1585388183594,0.9822382926940918,0.3791975378990173,0.2658605873584747,293.1374206542969,297.1499938964844,293.1499938964844,0.317370057106018,-6027.7646484375,304.2135925292969,0.9990000128746032,0.4718728959560394,0.3854809999465942,293.23291015625,297.1499938964844,293.1499938964844,0.0107309538871049,-3183.81396484375,302.6141052246094,0.4875702857971191,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750254273414612,0.8309929966926575,0.8309929966926575,1.0,1.0,-1.2867779731750488,0.5533772706985474,0.7334007024765015,0.2462061047554016,0.0,0.0,0.6378201246261597,51.43747329711914,57.0,16.47926139831543,-15058.0546875,233.51861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0066833496094,309.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18380.71875,18000.0,0.0,0.0,0.3547622859477997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294310927391052,0.7294384837150574,-7.387779987766407e-06,0.0,0.0003600386262405,0.0,0.0,62.945919036865234,0.0,0.0,0.0,0.4567688107490539,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938208922743797,-2174.840576171875,304.1498718261719,0.7242254614830017,0.153467372059822,0.1394582092761993,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035645574331,-507.4754943847656,299.822021484375,0.4856902360916137,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876598536968231,-4135.9970703125,304.15631103515625,0.9780762791633606,0.3780221343040466,0.2650823295116424,293.1094055175781,297.1499938964844,293.1499938964844,0.3211518824100494,-6096.5869140625,304.1852722167969,0.9990000128746032,0.4779387712478637,0.3898867666721344,293.2311096191406,297.1499938964844,293.1499938964844,0.0107222134247422,-3186.366943359375,302.5871276855469,0.4856902360916137,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774419784545898,0.830600380897522,0.830600380897522,1.0,1.0,-1.2913808822631836,0.5554958581924438,0.735884964466095,0.247141808271408,0.0,0.0,0.6258975863456726,52.41570663452149,75.0,-39.54862976074219,-14958.8974609375,237.3759002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.0864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18286.95703125,18000.0,0.0,0.0,0.348842442035675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968820095062256,0.6968891024589539,-7.084659046086017e-06,0.0,0.0003540307225193,0.0,0.0,57.04703521728516,0.0,0.0,0.0,0.4435828328132629,4.0,0.0,1.0
