time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938208922743797,-2174.840576171875,304.1498718261719,0.7242254614830017,0.153467372059822,0.1394582092761993,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035645574331,-507.4754943847656,299.822021484375,0.4856902360916137,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876598536968231,-4135.9970703125,304.15631103515625,0.9780762791633606,0.3780221343040466,0.2650823295116424,293.1094055175781,297.1499938964844,293.1499938964844,0.3211518824100494,-6096.5869140625,304.1852722167969,0.9990000128746032,0.4779387712478637,0.3898867666721344,293.2311096191406,297.1499938964844,293.1499938964844,0.0107222134247422,-3186.366943359375,302.5871276855469,0.4856902360916137,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774419784545898,0.830600380897522,0.830600380897522,1.0,1.0,-1.2913808822631836,0.5554958581924438,0.735884964466095,0.247141808271408,0.0,0.0,0.6258975863456726,52.41570663452149,75.0,-39.54862976074219,-14958.8974609375,237.3759002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.0864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18286.95703125,18000.0,0.0,0.0,0.348842442035675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968820095062256,0.6968891024589539,-7.084659046086017e-06,0.0,0.0003540307225193,0.0,0.0,57.04703521728516,0.0,0.0,0.0,0.4435828328132629,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0946964249014854,-2192.377197265625,304.1484680175781,0.7133373022079468,0.1536908149719238,0.1398119330406189,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976860493421,-508.68499755859375,299.74188232421875,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.288463294506073,-4146.89599609375,304.1528625488281,0.9614469408988952,0.3767999410629272,0.2643653154373169,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860401630401,-6422.50537109375,304.1390380859375,0.9990000128746032,0.4774233996868133,0.4099009335041046,293.2302551269531,297.1499938964844,293.1499938964844,0.0107895648106932,-3207.753173828125,302.55255126953125,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.2863223254680633,0.8302063941955566,0.8302063941955566,1.0,1.0,-1.3161247968673706,0.5667359828948975,0.7493887543678284,0.2532808482646942,0.0,0.0,0.626988410949707,57.07387161254883,78.0,-88.30025482177734,-15091.26953125,257.1781616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3141174316406,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.5390625,18000.0,0.0,0.0,0.3433268070220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877034902572632,0.6877104640007019,-6.95492553859367e-06,0.0,0.0003484330372884,0.0,0.0,55.16946792602539,0.0,0.0,0.0,0.4395318627357483,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0946964249014854,-2192.377197265625,304.1484680175781,0.7133373022079468,0.1536908149719238,0.1398119330406189,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976860493421,-508.68499755859375,299.74188232421875,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.288463294506073,-4146.89599609375,304.1528625488281,0.9614469408988952,0.3767999410629272,0.2643653154373169,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860401630401,-6422.50537109375,304.1390380859375,0.9990000128746032,0.4774233996868133,0.4099009335041046,293.2302551269531,297.1499938964844,293.1499938964844,0.0107895648106932,-3207.753173828125,302.55255126953125,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.2863223254680633,0.8302063941955566,0.8302063941955566,1.0,1.0,-1.3161247968673706,0.5667359828948975,0.7493887543678284,0.2532808482646942,0.0,0.0,0.626988410949707,57.07387161254883,78.0,-88.30025482177734,-15091.26953125,257.1781616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3141174316406,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.5390625,18000.0,0.0,0.0,0.3433268070220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877034902572632,0.6877104640007019,-6.95492553859367e-06,0.0,0.0003484330372884,0.0,0.0,55.16946792602539,0.0,0.0,0.0,0.4395318627357483,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956189036369323,-2210.61767578125,304.1474609375,0.7030504941940308,0.1541394591331482,0.1402789056301117,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904408253729,-509.67877197265625,299.66241455078125,0.4679866433143616,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891161441802978,-4155.576171875,304.1509094238281,0.9448475241661072,0.3755612671375274,0.2636294364929199,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392416000366,-6738.689453125,304.1089782714844,0.9990000128746032,0.4708763360977173,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108452457934618,-3226.477783203125,302.5146179199219,0.4679866433143616,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942394614219665,0.8298124074935913,0.8298124074935913,1.0,1.0,-1.3397618532180786,0.5774674415588379,0.7622944116592407,0.2592617869377136,0.0,0.0,0.6373180747032166,61.70454406738281,81.0,-81.48307037353516,-15308.1435546875,277.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2532653808594,309.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17847.421875,18000.0,0.0,0.0,0.3393477499485016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022010684013367,0.7022081017494202,-7.030448614386842e-06,0.0,0.0003443948226049,0.0,0.0,57.32723617553711,0.0,0.0,0.0,0.444875568151474,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956189036369323,-2210.61767578125,304.1474609375,0.7030504941940308,0.1541394591331482,0.1402789056301117,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904408253729,-509.67877197265625,299.66241455078125,0.4679866433143616,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891161441802978,-4155.576171875,304.1509094238281,0.9448475241661072,0.3755612671375274,0.2636294364929199,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392416000366,-6738.689453125,304.1089782714844,0.9990000128746032,0.4708763360977173,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108452457934618,-3226.477783203125,302.5146179199219,0.4679866433143616,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942394614219665,0.8298124074935913,0.8298124074935913,1.0,1.0,-1.3397618532180786,0.5774674415588379,0.7622944116592407,0.2592617869377136,0.0,0.0,0.6373180747032166,61.70454406738281,81.0,-81.48307037353516,-15308.1435546875,277.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2532653808594,309.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17847.421875,18000.0,0.0,0.0,0.3393477499485016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022010684013367,0.7022081017494202,-7.030448614386842e-06,0.0,0.0003443948226049,0.0,0.0,57.32723617553711,0.0,0.0,0.0,0.444875568151474,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0961114540696144,-2220.132080078125,304.1470031738281,0.6987853646278381,0.1545237600803375,0.1406635642051696,293.3326721191406,297.1499938964844,293.1499938964844,0.0068806316703557,-509.5985412597656,299.6263427734375,0.4633595049381256,0.050000000745058,0.0494448766112327,293.19842529296875,297.1499938964844,293.1499938964844,0.2891421318054199,-4156.15966796875,304.15069580078125,0.93718421459198,0.3749296069145202,0.2632519006729126,293.1770935058594,297.1499938964844,293.1499938964844,0.3716315925121307,-6880.275390625,304.0993957519531,0.9990000128746032,0.4662833511829376,0.4375252425670624,293.2316589355469,297.1499938964844,293.1499938964844,0.0108588123694062,-3232.135986328125,302.4957580566406,0.4633595049381256,0.050000000745058,0.2345452159643173,291.088134765625,291.1499938964844,261.7749938964844,260.12481689453125,279.6843566894531,293.2531433105469,291.084716796875,1.0,0.2979658544063568,0.8296154141426086,0.8296154141426086,1.0,1.0,-1.350676655769348,0.58243727684021,0.768239438533783,0.2620079815387726,0.0,0.0,0.6435723304748535,63.87773513793945,81.0,-69.31722259521484,-15414.6103515625,286.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16656494140625,309.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17793.03515625,18000.0,0.0,0.0,0.3380911350250244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713720440864563,0.713727593421936,-7.117194854799891e-06,0.0,0.0003431195218581,0.0,0.0,59.25177383422852,0.0,0.0,0.0,0.4494075775146484,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.096621036529541,-2229.880126953125,304.1466369628906,0.6933266520500183,0.1549112498760223,0.1411124914884567,293.33160400390625,297.1499938964844,293.1499938964844,0.0068738837726414,-509.6228332519531,299.59161376953125,0.4571928381919861,0.050000000745058,0.049549426883459,293.198486328125,297.1499938964844,293.1499938964844,0.2890713214874267,-4155.52880859375,304.15069580078125,0.927547574043274,0.3743041157722473,0.2628899216651916,293.2003173828125,297.1499938964844,293.1499938964844,0.3747060894966125,-6924.6875,304.1035461425781,0.9951637983322144,0.4613741934299469,0.4397770464420318,293.2325439453125,297.1499938964844,293.1499938964844,0.0108768967911601,-3238.283203125,302.4769287109375,0.4571928381919861,0.050000000745058,0.2350411564111709,291.07147216796875,291.1499938964844,261.7933349609375,260.1413879394531,279.69464111328125,293.2593078613281,291.0696716308594,1.0,0.3013671338558197,0.8291838765144348,0.8291838765144348,1.0,1.0,-1.3538999557495115,0.583836019039154,0.7700638771057129,0.2629039585590362,0.0,0.0,0.650516152381897,66.58160400390625,84.0,-51.69383239746094,-15469.546875,294.2823791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511779785156,308.9620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17749.138671875,18000.0,0.0,0.0,0.3373246490955353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271659970283508,0.7271732091903687,-7.224912678793771e-06,0.0,0.0003423416346777,0.0,0.0,61.58977508544922,0.0,0.0,0.0,0.454803854227066,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970544591546058,-2237.589599609375,304.1470642089844,0.6820165514945984,0.1552719622850418,0.141793206334114,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433582782745,-507.7834167480469,299.5383605957031,0.4453761577606201,0.050000000745058,0.0497775077819824,293.1988525390625,297.1499938964844,293.1499938964844,0.2876890301704407,-4139.04052734375,304.1528015136719,0.908691942691803,0.3730022311210632,0.2621707618236542,293.2244567871094,297.1499938964844,293.1499938964844,0.3687461018562317,-6824.43408203125,304.12860107421875,0.9769797325134276,0.4551548659801483,0.4330587983131408,293.2344665527344,297.1499938964844,293.1499938964844,0.010875797830522,-3239.04052734375,302.4449768066406,0.4453761577606201,0.050000000745058,0.2361230701208114,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899353027344,1.0,0.3070546090602875,0.8283208012580872,0.8283208012580872,1.0,1.0,-1.3476790189743042,0.5809640288352966,0.7667149305343628,0.2610941231250763,0.0,0.0,0.6581498384475708,72.2512435913086,87.0,8.268250465393066,-15454.0556640625,304.57818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17807.642578125,18000.0,0.0,0.0,0.336754709482193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496190667152405,0.7496265172958374,-7.439497494488023e-06,0.0,0.0003417632251512,0.0,0.0,65.85256958007812,0.0,0.0,0.0,0.4640062749385834,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970544591546058,-2237.589599609375,304.1470642089844,0.6820165514945984,0.1552719622850418,0.141793206334114,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433582782745,-507.7834167480469,299.5383605957031,0.4453761577606201,0.050000000745058,0.0497775077819824,293.1988525390625,297.1499938964844,293.1499938964844,0.2876890301704407,-4139.04052734375,304.1528015136719,0.908691942691803,0.3730022311210632,0.2621707618236542,293.2244567871094,297.1499938964844,293.1499938964844,0.3687461018562317,-6824.43408203125,304.12860107421875,0.9769797325134276,0.4551548659801483,0.4330587983131408,293.2344665527344,297.1499938964844,293.1499938964844,0.010875797830522,-3239.04052734375,302.4449768066406,0.4453761577606201,0.050000000745058,0.2361230701208114,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899353027344,1.0,0.3070546090602875,0.8283208012580872,0.8283208012580872,1.0,1.0,-1.3476790189743042,0.5809640288352966,0.7667149305343628,0.2610941231250763,0.0,0.0,0.6581498384475708,72.2512435913086,87.0,8.268250465393066,-15454.0556640625,304.57818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17807.642578125,18000.0,0.0,0.0,0.336754709482193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496190667152405,0.7496265172958374,-7.439497494488023e-06,0.0,0.0003417632251512,0.0,0.0,65.85256958007812,0.0,0.0,0.0,0.4640062749385834,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0971344709396362,-2238.78271484375,304.1479187011719,0.6730057597160339,0.1552348434925079,0.1419935822486877,293.3295288085937,297.1499938964844,293.1499938964844,0.0068039577454328,-505.5069580078125,299.4818725585937,0.4369962215423584,0.050000000745058,0.0499681271612644,293.1994323730469,297.1499938964844,293.1499938964844,0.286318302154541,-4122.96875,304.15411376953125,0.8954756855964661,0.3716436922550201,0.2613729238510132,293.232666015625,297.1499938964844,293.1499938964844,0.3652506172657013,-6767.64404296875,304.1413269042969,0.9620301127433776,0.4515831768512726,0.4294467568397522,293.2364196777344,297.1499938964844,293.1499938964844,0.0108641171827912,-3238.333251953125,302.411865234375,0.4369962215423584,0.050000000745058,0.2370272874832153,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016540527344,1.0,0.3118972778320312,0.8274577856063843,0.8274577856063843,1.0,1.0,-1.3439393043518066,0.5792121887207031,0.7647271752357483,0.2599600553512573,0.0,0.0,0.6637004017829895,77.01419067382812,90.0,13.362150192260742,-15398.48828125,313.8579406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5612487792969,308.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17863.953125,18000.0,0.0,0.0,0.3370155096054077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630046010017395,0.763012170791626,-7.575183190056123e-06,0.0,0.0003420279244892,0.0,0.0,68.52811431884766,0.0,0.0,0.0,0.4697358012199402,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0971344709396362,-2238.78271484375,304.1479187011719,0.6730057597160339,0.1552348434925079,0.1419935822486877,293.3295288085937,297.1499938964844,293.1499938964844,0.0068039577454328,-505.5069580078125,299.4818725585937,0.4369962215423584,0.050000000745058,0.0499681271612644,293.1994323730469,297.1499938964844,293.1499938964844,0.286318302154541,-4122.96875,304.15411376953125,0.8954756855964661,0.3716436922550201,0.2613729238510132,293.232666015625,297.1499938964844,293.1499938964844,0.3652506172657013,-6767.64404296875,304.1413269042969,0.9620301127433776,0.4515831768512726,0.4294467568397522,293.2364196777344,297.1499938964844,293.1499938964844,0.0108641171827912,-3238.333251953125,302.411865234375,0.4369962215423584,0.050000000745058,0.2370272874832153,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016540527344,1.0,0.3118972778320312,0.8274577856063843,0.8274577856063843,1.0,1.0,-1.3439393043518066,0.5792121887207031,0.7647271752357483,0.2599600553512573,0.0,0.0,0.6637004017829895,77.01419067382812,90.0,13.362150192260742,-15398.48828125,313.8579406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5612487792969,308.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17863.953125,18000.0,0.0,0.0,0.3370155096054077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630046010017395,0.763012170791626,-7.575183190056123e-06,0.0,0.0003420279244892,0.0,0.0,68.52811431884766,0.0,0.0,0.0,0.4697358012199402,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.09715286642313,-2238.915771484375,304.1485595703125,0.6656662225723267,0.1551565825939178,0.1420842111110687,293.32958984375,297.1499938964844,293.1499938964844,0.0067613441497087,-503.0857543945313,299.4222717285156,0.4305723905563354,0.050000000745058,0.0501359850168228,293.1999816894531,297.1499938964844,293.1499938964844,0.2850007116794586,-4107.66650390625,304.1549377441406,0.8847610950469971,0.370281308889389,0.2605503797531128,293.2353820800781,297.1499938964844,293.1499938964844,0.3627477884292602,-6727.92626953125,304.1482849121094,0.9491226077079772,0.4489354491233825,0.4269688427448272,293.2382202148437,297.1499938964844,293.1499938964844,0.0108479829505085,-3237.08447265625,302.3778991699219,0.4305723905563354,0.050000000745058,0.2378235310316085,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.2646789550781,291.1098327636719,1.0,0.3161645531654358,0.8268866539001465,0.8268866539001465,1.0,1.0,-1.3412431478500366,0.577958881855011,0.7632842659950256,0.2591291069984436,0.0,0.0,0.6685805320739746,81.2182388305664,93.0,12.247747421264648,-15351.2490234375,322.2723083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.60546875,18000.0,0.0,0.0,0.337846964597702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774741530418396,0.774749219417572,-7.689453013881575e-06,0.0,0.0003428717318456,0.0,0.0,70.89269256591797,0.0,0.0,0.0,0.4746810793876648,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.09715286642313,-2238.915771484375,304.1485595703125,0.6656662225723267,0.1551565825939178,0.1420842111110687,293.32958984375,297.1499938964844,293.1499938964844,0.0067613441497087,-503.0857543945313,299.4222717285156,0.4305723905563354,0.050000000745058,0.0501359850168228,293.1999816894531,297.1499938964844,293.1499938964844,0.2850007116794586,-4107.66650390625,304.1549377441406,0.8847610950469971,0.370281308889389,0.2605503797531128,293.2353820800781,297.1499938964844,293.1499938964844,0.3627477884292602,-6727.92626953125,304.1482849121094,0.9491226077079772,0.4489354491233825,0.4269688427448272,293.2382202148437,297.1499938964844,293.1499938964844,0.0108479829505085,-3237.08447265625,302.3778991699219,0.4305723905563354,0.050000000745058,0.2378235310316085,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.2646789550781,291.1098327636719,1.0,0.3161645531654358,0.8268866539001465,0.8268866539001465,1.0,1.0,-1.3412431478500366,0.577958881855011,0.7632842659950256,0.2591291069984436,0.0,0.0,0.6685805320739746,81.2182388305664,93.0,12.247747421264648,-15351.2490234375,322.2723083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.60546875,18000.0,0.0,0.0,0.337846964597702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774741530418396,0.774749219417572,-7.689453013881575e-06,0.0,0.0003428717318456,0.0,0.0,70.89269256591797,0.0,0.0,0.0,0.4746810793876648,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971661061048507,-2238.99072265625,304.1490173339844,0.6595051884651184,0.1550865918397903,0.1421652436256408,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152199335396,-500.4454040527344,299.361083984375,0.4253687262535095,0.050000000745058,0.050289437174797,293.200439453125,297.1499938964844,293.1499938964844,0.2836796343326568,-4092.387451171875,304.1554870605469,0.8755590319633484,0.3689212501049042,0.2597183883190155,293.2360534667969,297.1499938964844,293.1499938964844,0.3605332374572754,-6693.634765625,304.1524963378906,0.9375677704811096,0.4466320872306824,0.424899011850357,293.2398986816406,297.1499938964844,293.1499938964844,0.0108271082863211,-3234.958740234375,302.3435974121094,0.4253687262535095,0.050000000745058,0.2385514378547668,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200241327285766,0.8263155817985535,0.8263155817985535,1.0,1.0,-1.33891499042511,0.5768716335296631,0.7620433568954468,0.2584018409252167,0.0,0.0,0.6725263595581055,85.06381225585938,96.0,11.24943733215332,-15309.23046875,330.0003967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.490234375,18000.0,0.0,0.0,0.3390552401542663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784461259841919,0.7844690680503845,-7.785978596075438e-06,0.0,0.0003440979635342,0.0,0.0,72.90034484863281,0.0,0.0,0.0,0.4787978827953338,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971661061048507,-2238.99072265625,304.1490173339844,0.6595051884651184,0.1550865918397903,0.1421652436256408,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152199335396,-500.4454040527344,299.361083984375,0.4253687262535095,0.050000000745058,0.050289437174797,293.200439453125,297.1499938964844,293.1499938964844,0.2836796343326568,-4092.387451171875,304.1554870605469,0.8755590319633484,0.3689212501049042,0.2597183883190155,293.2360534667969,297.1499938964844,293.1499938964844,0.3605332374572754,-6693.634765625,304.1524963378906,0.9375677704811096,0.4466320872306824,0.424899011850357,293.2398986816406,297.1499938964844,293.1499938964844,0.0108271082863211,-3234.958740234375,302.3435974121094,0.4253687262535095,0.050000000745058,0.2385514378547668,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200241327285766,0.8263155817985535,0.8263155817985535,1.0,1.0,-1.33891499042511,0.5768716335296631,0.7620433568954468,0.2584018409252167,0.0,0.0,0.6725263595581055,85.06381225585938,96.0,11.24943733215332,-15309.23046875,330.0003967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.490234375,18000.0,0.0,0.0,0.3390552401542663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784461259841919,0.7844690680503845,-7.785978596075438e-06,0.0,0.0003440979635342,0.0,0.0,72.90034484863281,0.0,0.0,0.0,0.4787978827953338,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971675440669059,-2238.93505859375,304.1492004394531,0.6567448973655701,0.1550476104021072,0.1422027200460434,293.3305358886719,297.1499938964844,293.1499938964844,0.0066909887827932,-499.0428466796875,299.3301086425781,0.4230913817882538,0.050000000745058,0.0503623858094215,293.2006530761719,297.1499938964844,293.1499938964844,0.2830085158348083,-4084.633544921875,304.1557006835937,0.8713774681091309,0.3682417273521423,0.2593000829219818,293.236083984375,297.1499938964844,293.1499938964844,0.3594524264335632,-6677.13037109375,304.15399169921875,0.9321932792663574,0.4455395340919494,0.4239306449890136,293.2406921386719,297.1499938964844,293.1499938964844,0.0108150374144315,-3233.55078125,302.326416015625,0.4230913817882538,0.050000000745058,0.2388974726200103,291.1205749511719,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,293.2660827636719,291.1213073730469,1.0,0.3218384385108948,0.8260300159454346,0.8260300159454346,1.0,1.0,-1.3377983570098877,0.576348602771759,0.7614497542381287,0.2580536305904388,0.0,0.0,0.6740944981575012,86.89183807373047,96.0,11.311565399169922,-15290.1484375,333.6596984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,308.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.509765625,18000.0,0.0,0.0,0.3397428095340729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885100841522217,0.7885178923606873,-7.827144145267084e-06,0.0,0.0003447957569733,0.0,0.0,73.75326538085938,0.0,0.0,0.0,0.4805203080177307,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971569791436195,-2238.655029296875,304.1493530273437,0.65413898229599,0.1549942791461944,0.1422285288572311,293.3310241699219,297.1499938964844,293.1499938964844,0.0066661080345511,-497.5915222167969,299.2989501953125,0.4209828078746795,0.050000000745058,0.0504334308207035,293.2008361816406,297.1499938964844,293.1499938964844,0.2823288738727569,-4076.782958984375,304.1559143066406,0.8674213886260986,0.3675622045993805,0.2588804364204407,293.2359619140625,297.1499938964844,293.1499938964844,0.358372688293457,-6660.755859375,304.1552429199219,0.927060604095459,0.4444698691368103,0.4229864478111267,293.241455078125,297.1499938964844,293.1499938964844,0.0108020240440964,-3231.933349609375,302.3092041015625,0.4209828078746795,0.050000000745058,0.2392344772815704,291.1247253417969,291.1499938964844,261.9766540527344,260.3075866699219,279.7915344238281,293.2660522460937,291.1255187988281,1.0,0.323589950799942,0.8257501721382141,0.8257501721382141,1.0,1.0,-1.3366819620132446,0.5758254528045654,0.7608565092086792,0.257708340883255,0.0,0.0,0.6753613352775574,88.6717300415039,99.0,11.63072681427002,-15271.921875,337.20318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05963134765625,308.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.599609375,18000.0,0.0,0.0,0.3404570519924164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919368743896484,0.7919447422027588,-7.862766324251425e-06,0.0,0.0003455206169746,0.0,0.0,74.48530578613281,0.0,0.0,0.0,0.4819842576980591,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971013009548187,-2237.44384765625,304.149658203125,0.6493066549301147,0.1548646241426468,0.1422493010759353,293.332275390625,297.1499938964844,293.1499938964844,0.0066144308075308,-494.5393981933594,299.23614501953125,0.4171731770038605,0.050000000745058,0.0505710802972316,293.2012023925781,297.1499938964844,293.1499938964844,0.2809400260448456,-4060.735595703125,304.15625,0.8600735068321228,0.3662028014659881,0.2580377459526062,293.2355651855469,297.1499938964844,293.1499938964844,0.3561953604221344,-6627.9736328125,304.1571044921875,0.9174981713294984,0.4423760175704956,0.4211436808109283,293.242919921875,297.1499938964844,293.1499938964844,0.0107733188197016,-3228.076171875,302.27471923828125,0.4171731770038605,0.050000000745058,0.2398874312639236,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.3269403278827667,0.8251904249191284,0.8251904249191284,1.0,1.0,-1.3344322443008425,0.5747693181037903,0.7596629858016968,0.2570208013057709,0.0,0.0,0.6768922805786133,92.11917114257812,102.0,12.889792442321776,-15236.8505859375,344.0087585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.166015625,18000.0,0.0,0.0,0.3418846130371094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967361807823181,0.7967441082000732,-7.91529964772053e-06,0.0,0.0003469694056548,0.0,0.0,75.53678131103516,0.0,0.0,0.0,0.4840512573719024,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971013009548187,-2237.44384765625,304.149658203125,0.6493066549301147,0.1548646241426468,0.1422493010759353,293.332275390625,297.1499938964844,293.1499938964844,0.0066144308075308,-494.5393981933594,299.23614501953125,0.4171731770038605,0.050000000745058,0.0505710802972316,293.2012023925781,297.1499938964844,293.1499938964844,0.2809400260448456,-4060.735595703125,304.15625,0.8600735068321228,0.3662028014659881,0.2580377459526062,293.2355651855469,297.1499938964844,293.1499938964844,0.3561953604221344,-6627.9736328125,304.1571044921875,0.9174981713294984,0.4423760175704956,0.4211436808109283,293.242919921875,297.1499938964844,293.1499938964844,0.0107733188197016,-3228.076171875,302.27471923828125,0.4171731770038605,0.050000000745058,0.2398874312639236,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.3269403278827667,0.8251904249191284,0.8251904249191284,1.0,1.0,-1.3344322443008425,0.5747693181037903,0.7596629858016968,0.2570208013057709,0.0,0.0,0.6768922805786133,92.11917114257812,102.0,12.889792442321776,-15236.8505859375,344.0087585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.166015625,18000.0,0.0,0.0,0.3418846130371094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967361807823181,0.7967441082000732,-7.91529964772053e-06,0.0,0.0003469694056548,0.0,0.0,75.53678131103516,0.0,0.0,0.0,0.4840512573719024,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970167517662048,-2235.690673828125,304.14990234375,0.6449002623558044,0.1547157913446426,0.142246276140213,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605835989117,-491.3155212402344,299.1725769042969,0.4137882888317108,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795184850692749,-4044.30126953125,304.1565246582031,0.8533415794372559,0.364836573600769,0.2571887373924255,293.2349853515625,297.1499938964844,293.1499938964844,0.3539967536926269,-6595.0849609375,304.15838623046875,0.9088987708091736,0.440323919057846,0.4193403720855713,293.2442932128906,297.1499938964844,293.1499938964844,0.0107417693361639,-3223.55615234375,302.2401123046875,0.4137882888317108,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301297426223755,0.824630618095398,0.824630618095398,1.0,1.0,-1.3321629762649536,0.5737009048461914,0.7584620714187622,0.2563391625881195,0.0,0.0,0.6769974827766418,95.4532470703125,105.0,13.995065689086914,-15201.7802734375,350.5240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.373046875,18000.0,0.0,0.0,0.3431938886642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984869480133057,0.7984948754310608,-7.93931758380495e-06,0.0,0.0003482981410343,0.0,0.0,75.95762634277344,0.0,0.0,0.0,0.4848349988460541,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970167517662048,-2235.690673828125,304.14990234375,0.6449002623558044,0.1547157913446426,0.142246276140213,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605835989117,-491.3155212402344,299.1725769042969,0.4137882888317108,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795184850692749,-4044.30126953125,304.1565246582031,0.8533415794372559,0.364836573600769,0.2571887373924255,293.2349853515625,297.1499938964844,293.1499938964844,0.3539967536926269,-6595.0849609375,304.15838623046875,0.9088987708091736,0.440323919057846,0.4193403720855713,293.2442932128906,297.1499938964844,293.1499938964844,0.0107417693361639,-3223.55615234375,302.2401123046875,0.4137882888317108,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301297426223755,0.824630618095398,0.824630618095398,1.0,1.0,-1.3321629762649536,0.5737009048461914,0.7584620714187622,0.2563391625881195,0.0,0.0,0.6769974827766418,95.4532470703125,105.0,13.995065689086914,-15201.7802734375,350.5240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.373046875,18000.0,0.0,0.0,0.3431938886642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984869480133057,0.7984948754310608,-7.93931758380495e-06,0.0,0.0003482981410343,0.0,0.0,75.95762634277344,0.0,0.0,0.0,0.4848349988460541,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975379720330238,-2245.376953125,304.1490478515625,0.6421191692352295,0.1555643230676651,0.1429479569196701,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246541053056,-489.174560546875,299.1235656738281,0.410904049873352,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788473069667816,-4036.8427734375,304.15545654296875,0.8479910492897034,0.3644360899925232,0.2568718492984772,293.2294616699219,297.1499938964844,293.1499938964844,0.3526212871074676,-6575.09130859375,304.1578369140625,0.9022383689880372,0.4392979741096496,0.4183080792427063,293.23956298828125,297.1499938964844,293.1499938964844,0.0107434298843145,-3224.575927734375,302.2217102050781,0.410904049873352,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332739770412445,0.8240757584571838,0.8240757584571838,1.0,1.0,-1.332225680351257,0.5736907124519348,0.7585349678993225,0.2562638521194458,0.0,0.0,0.6762409806251526,98.5419921875,93.0,8.874305725097656,-15184.1044921875,357.5557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075012207031,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442980945110321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975082397460938,0.7975161671638489,-7.935273970360868e-06,0.0,0.0003494188131298,0.0,0.0,75.7900390625,0.0,0.0,0.0,0.4844715297222137,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975379720330238,-2245.376953125,304.1490478515625,0.6421191692352295,0.1555643230676651,0.1429479569196701,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246541053056,-489.174560546875,299.1235656738281,0.410904049873352,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788473069667816,-4036.8427734375,304.15545654296875,0.8479910492897034,0.3644360899925232,0.2568718492984772,293.2294616699219,297.1499938964844,293.1499938964844,0.3526212871074676,-6575.09130859375,304.1578369140625,0.9022383689880372,0.4392979741096496,0.4183080792427063,293.23956298828125,297.1499938964844,293.1499938964844,0.0107434298843145,-3224.575927734375,302.2217102050781,0.410904049873352,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332739770412445,0.8240757584571838,0.8240757584571838,1.0,1.0,-1.332225680351257,0.5736907124519348,0.7585349678993225,0.2562638521194458,0.0,0.0,0.6762409806251526,98.5419921875,93.0,8.874305725097656,-15184.1044921875,357.5557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075012207031,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442980945110321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975082397460938,0.7975161671638489,-7.935273970360868e-06,0.0,0.0003494188131298,0.0,0.0,75.7900390625,0.0,0.0,0.0,0.4844715297222137,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.0977740958333015,-2249.66259765625,304.14898681640625,0.644348680973053,0.1559263616800308,0.1432884335517883,293.32720947265625,297.1499938964844,293.1499938964844,0.0064562186598777,-484.9713439941406,299.07012939453125,0.4122098982334137,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778249979019165,-4025.08203125,304.1553649902344,0.8495970964431763,0.3635019063949585,0.2562451660633087,293.2270202636719,297.1499938964844,293.1499938964844,0.3509348034858703,-6550.150390625,304.1580810546875,0.9037915468215942,0.4377845525741577,0.4169095754623413,293.23651123046875,297.1499938964844,293.1499938964844,0.0106797954067587,-3212.892822265625,302.2001037597656,0.4122098982334137,0.050000000745058,0.2408312261104583,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310985565185547,0.8235208988189697,0.8235208988189697,1.0,1.0,-1.3298176527023315,0.5725424289703369,0.7572751641273499,0.2555999159812927,0.0,0.0,0.674977719783783,97.0803680419922,81.0,10.482553482055664,-15157.3564453125,353.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451596796512604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956608533859253,0.7956687808036804,-7.920190910226665e-06,0.0,0.0003502931795082,0.0,0.0,75.42062377929688,0.0,0.0,0.0,0.4836925864219665,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.0977740958333015,-2249.66259765625,304.14898681640625,0.644348680973053,0.1559263616800308,0.1432884335517883,293.32720947265625,297.1499938964844,293.1499938964844,0.0064562186598777,-484.9713439941406,299.07012939453125,0.4122098982334137,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778249979019165,-4025.08203125,304.1553649902344,0.8495970964431763,0.3635019063949585,0.2562451660633087,293.2270202636719,297.1499938964844,293.1499938964844,0.3509348034858703,-6550.150390625,304.1580810546875,0.9037915468215942,0.4377845525741577,0.4169095754623413,293.23651123046875,297.1499938964844,293.1499938964844,0.0106797954067587,-3212.892822265625,302.2001037597656,0.4122098982334137,0.050000000745058,0.2408312261104583,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310985565185547,0.8235208988189697,0.8235208988189697,1.0,1.0,-1.3298176527023315,0.5725424289703369,0.7572751641273499,0.2555999159812927,0.0,0.0,0.674977719783783,97.0803680419922,81.0,10.482553482055664,-15157.3564453125,353.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451596796512604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956608533859253,0.7956687808036804,-7.920190910226665e-06,0.0,0.0003502931795082,0.0,0.0,75.42062377929688,0.0,0.0,0.0,0.4836925864219665,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.097778245806694,-2249.63623046875,304.149169921875,0.647031843662262,0.1560652703046798,0.1433434635400772,293.3265380859375,297.1499938964844,293.1499938964844,0.0064125596545636,-482.2154541015625,299.04327392578125,0.4141759872436523,0.050000000745058,0.0506884939968586,293.1955871582031,297.1499938964844,293.1499938964844,0.2771279215812683,-4016.959228515625,304.1556701660156,0.8525406718254089,0.3629726767539978,0.2558269798755646,293.2261962890625,297.1499938964844,293.1499938964844,0.3498934209346771,-6534.59814453125,304.15850830078125,0.9071145057678224,0.4369722306728363,0.4160762727260589,293.2353515625,297.1499938964844,293.1499938964844,0.0106286369264125,-3202.94775390625,302.18902587890625,0.4141759872436523,0.050000000745058,0.2404443919658661,291.1624450683594,291.1499938964844,262.11456298828125,260.4347839355469,279.857177734375,293.2600402832031,291.1634521484375,1.0,0.3286562263965606,0.8232434391975403,0.8232434391975403,1.0,1.0,-1.3278194665908811,0.5716066360473633,0.7562128901481628,0.255067378282547,0.0,0.0,0.6736193895339966,94.9833984375,81.0,12.645744323730469,-15136.947265625,347.44830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,308.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.533203125,18000.0,0.0,0.0,0.345462441444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935440540313721,0.7935519218444824,-7.903553523647133e-06,0.0,0.000350600486854,0.0,0.0,75.00331115722656,0.0,0.0,0.0,0.4828133881092071,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.097751073539257,-2249.024169921875,304.1493835449219,0.6506392359733582,0.1561969667673111,0.1433629095554351,293.3261413574219,297.1499938964844,293.1499938964844,0.0063648330979049,-479.1834716796875,299.0160217285156,0.416904866695404,0.050000000745058,0.0505813211202621,293.1954040527344,297.1499938964844,293.1499938964844,0.2763834297657013,-4008.279541015625,304.1559753417969,0.8566959500312805,0.3624320924282074,0.2553758025169372,293.2254638671875,297.1499938964844,293.1499938964844,0.3488043546676636,-6518.3310546875,304.158935546875,0.9120025634765624,0.4361528158187866,0.4152022004127502,293.2344055175781,297.1499938964844,293.1499938964844,0.0105693032965064,-3191.291748046875,302.1777648925781,0.416904866695404,0.050000000745058,0.2399360090494156,291.16796875,291.1499938964844,262.1213684082031,260.4416198730469,279.86199951171875,293.259765625,291.1689453125,1.0,0.3255034983158111,0.8229652047157288,0.8229652047157288,1.0,1.0,-1.3255133628845217,0.5705296993255615,0.75498366355896,0.254459947347641,0.0,0.0,0.6718679070472717,92.23289489746094,69.0,13.853999137878418,-15112.4638671875,340.18023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,308.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.693359375,18000.0,0.0,0.0,0.3456606268882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904771566390991,0.7904850840568542,-7.878160431573633e-06,0.0,0.0003508015943225,0.0,0.0,74.3919906616211,0.0,0.0,0.0,0.4815439283847809,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976483672857284,-2246.91748046875,304.1497497558594,0.6605834364891052,0.1564554572105407,0.1433376967906952,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611452303826,-472.556884765625,298.96002197265625,0.4247391819953918,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748420834541321,-3990.333740234375,304.15655517578125,0.8684976696968079,0.3613492548465729,0.2544222474098205,293.2240295410156,297.1499938964844,293.1499938964844,0.3465860784053802,-6485.25146484375,304.1596374511719,0.9263924956321716,0.4345290064811706,0.4133988618850708,293.2327880859375,297.1499938964844,293.1499938964844,0.0104342466220259,-3164.50830078125,302.1547241210937,0.4247391819953918,0.050000000745058,0.2386459857225418,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175075054168701,0.8224087357521057,0.8224087357521057,1.0,1.0,-1.3202990293502808,0.5680993795394897,0.7521997094154358,0.2531039416790008,0.0,0.0,0.6673920750617981,85.26412963867188,57.0,13.851243019104004,-15054.9541015625,322.1510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.017578125,18000.0,0.0,0.0,0.3457041382789612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819272875785828,0.7819350957870483,-7.803832886565942e-06,0.0,0.0003508457448333,0.0,0.0,72.67866516113281,0.0,0.0,0.0,0.4779948890209198,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976483672857284,-2246.91748046875,304.1497497558594,0.6605834364891052,0.1564554572105407,0.1433376967906952,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611452303826,-472.556884765625,298.96002197265625,0.4247391819953918,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748420834541321,-3990.333740234375,304.15655517578125,0.8684976696968079,0.3613492548465729,0.2544222474098205,293.2240295410156,297.1499938964844,293.1499938964844,0.3465860784053802,-6485.25146484375,304.1596374511719,0.9263924956321716,0.4345290064811706,0.4133988618850708,293.2327880859375,297.1499938964844,293.1499938964844,0.0104342466220259,-3164.50830078125,302.1547241210937,0.4247391819953918,0.050000000745058,0.2386459857225418,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175075054168701,0.8224087357521057,0.8224087357521057,1.0,1.0,-1.3202990293502808,0.5680993795394897,0.7521997094154358,0.2531039416790008,0.0,0.0,0.6673920750617981,85.26412963867188,57.0,13.851243019104004,-15054.9541015625,322.1510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.017578125,18000.0,0.0,0.0,0.3457041382789612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819272875785828,0.7819350957870483,-7.803832886565942e-06,0.0,0.0003508457448333,0.0,0.0,72.67866516113281,0.0,0.0,0.0,0.4779948890209198,4.0,0.0,1.0
