time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975195541977882,-2244.36865234375,304.1500549316406,0.6744105815887451,0.1567176133394241,0.1432622671127319,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509530059993,-465.4758911132813,298.9020080566406,0.4363800585269928,0.050000000745058,0.0499835535883903,293.1947021484375,297.1499938964844,293.1499938964844,0.2733045220375061,-3972.486328125,304.15692138671875,0.885152280330658,0.3602822721004486,0.2534368932247162,293.2225646972656,297.1499938964844,293.1499938964844,0.3444028496742248,-6452.7998046875,304.1600646972656,0.9463916420936584,0.4329481720924377,0.4115766584873199,293.2314147949219,297.1499938964844,293.1499938964844,0.0102864801883697,-3134.945556640625,302.1313171386719,0.4363800585269928,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077462315559387,0.8218522071838379,0.8218522071838379,1.0,1.0,-1.3145922422409058,0.5654416084289551,0.7491505742073059,0.2516393959522247,0.0,0.0,0.6619332432746887,76.92443084716797,45.0,11.483928680419922,-14989.35546875,300.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.1640625,18000.0,0.0,0.0,0.345238447189331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707990407943726,0.7708067297935486,-7.704365998506546e-06,0.0,0.0003503731277305,0.0,0.0,70.46550750732422,0.0,0.0,0.0,0.4733750820159912,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975195541977882,-2244.36865234375,304.1500549316406,0.6744105815887451,0.1567176133394241,0.1432622671127319,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509530059993,-465.4758911132813,298.9020080566406,0.4363800585269928,0.050000000745058,0.0499835535883903,293.1947021484375,297.1499938964844,293.1499938964844,0.2733045220375061,-3972.486328125,304.15692138671875,0.885152280330658,0.3602822721004486,0.2534368932247162,293.2225646972656,297.1499938964844,293.1499938964844,0.3444028496742248,-6452.7998046875,304.1600646972656,0.9463916420936584,0.4329481720924377,0.4115766584873199,293.2314147949219,297.1499938964844,293.1499938964844,0.0102864801883697,-3134.945556640625,302.1313171386719,0.4363800585269928,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077462315559387,0.8218522071838379,0.8218522071838379,1.0,1.0,-1.3145922422409058,0.5654416084289551,0.7491505742073059,0.2516393959522247,0.0,0.0,0.6619332432746887,76.92443084716797,45.0,11.483928680419922,-14989.35546875,300.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.1640625,18000.0,0.0,0.0,0.345238447189331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707990407943726,0.7708067297935486,-7.704365998506546e-06,0.0,0.0003503731277305,0.0,0.0,70.46550750732422,0.0,0.0,0.0,0.4733750820159912,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973922610282898,-2241.903564453125,304.1502380371094,0.6926373243331909,0.1569880992174148,0.143161728978157,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379500500857,-458.1851501464844,298.8419494628906,0.4531047940254211,0.050000000745058,0.0496241450309753,293.1942749023437,297.1499938964844,293.1499938964844,0.2718175649642944,-3955.286865234375,304.1571044921875,0.9073544144630432,0.3592347800731659,0.2524402737617492,293.2210693359375,297.1499938964844,293.1499938964844,0.3423130512237549,-6421.84619140625,304.1601867675781,0.9703758955001832,0.431417167186737,0.4097670912742615,293.2301025390625,297.1499938964844,293.1499938964844,0.0101335784420371,-3104.152587890625,302.10772705078125,0.4531047940254211,0.050000000745058,0.2353955805301666,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.296631246805191,0.8213518261909485,0.8213518261909485,1.0,1.0,-1.308625102043152,0.5626676082611084,0.7459574937820435,0.2501304447650909,0.0,0.0,0.6559314727783203,67.7308578491211,33.0,7.830702781677246,-14919.013671875,277.9790344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.341796875,18000.0,0.0,0.0,0.3442554473876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580464482307434,0.7580540776252747,-7.589178494527005e-06,0.0,0.0003493755066301,0.0,0.0,67.9712905883789,0.0,0.0,0.0,0.4680947065353393,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973922610282898,-2241.903564453125,304.1502380371094,0.6926373243331909,0.1569880992174148,0.143161728978157,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379500500857,-458.1851501464844,298.8419494628906,0.4531047940254211,0.050000000745058,0.0496241450309753,293.1942749023437,297.1499938964844,293.1499938964844,0.2718175649642944,-3955.286865234375,304.1571044921875,0.9073544144630432,0.3592347800731659,0.2524402737617492,293.2210693359375,297.1499938964844,293.1499938964844,0.3423130512237549,-6421.84619140625,304.1601867675781,0.9703758955001832,0.431417167186737,0.4097670912742615,293.2301025390625,297.1499938964844,293.1499938964844,0.0101335784420371,-3104.152587890625,302.10772705078125,0.4531047940254211,0.050000000745058,0.2353955805301666,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.296631246805191,0.8213518261909485,0.8213518261909485,1.0,1.0,-1.308625102043152,0.5626676082611084,0.7459574937820435,0.2501304447650909,0.0,0.0,0.6559314727783203,67.7308578491211,33.0,7.830702781677246,-14919.013671875,277.9790344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.341796875,18000.0,0.0,0.0,0.3442554473876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580464482307434,0.7580540776252747,-7.589178494527005e-06,0.0,0.0003493755066301,0.0,0.0,67.9712905883789,0.0,0.0,0.0,0.4680947065353393,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972791165113449,-2239.75390625,304.1503601074219,0.7156721353530884,0.1572681665420532,0.1430505365133285,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243789874017,-450.8280944824219,298.7800598144531,0.4746071696281433,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703946828842163,-3938.878662109375,304.1571044921875,0.9394845962524414,0.358203649520874,0.2514408528804779,293.2194519042969,297.1499938964844,293.1499938964844,0.3402344584465027,-6391.85205078125,304.1602783203125,0.9957810044288636,0.4299412369728088,0.4079854488372803,293.22882080078125,297.1499938964844,293.1499938964844,0.0099799735471606,-3073.02099609375,302.0840148925781,0.4746071696281433,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.284403920173645,0.8208515048027039,0.8208515048027039,1.0,1.0,-1.3024076223373413,0.5597765445709229,0.7426310777664185,0.2485763728618621,0.0,0.0,0.6497799754142761,58.02608871459961,25.0,4.03743839263916,-14845.6171875,253.9754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.978515625,18000.0,0.0,0.0,0.3427828848361969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446243166923523,0.744631826877594,-7.467750947398599e-06,0.0,0.00034788105404,0.0,0.0,65.40260314941406,0.0,0.0,0.0,0.4625588655471802,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972791165113449,-2239.75390625,304.1503601074219,0.7156721353530884,0.1572681665420532,0.1430505365133285,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243789874017,-450.8280944824219,298.7800598144531,0.4746071696281433,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703946828842163,-3938.878662109375,304.1571044921875,0.9394845962524414,0.358203649520874,0.2514408528804779,293.2194519042969,297.1499938964844,293.1499938964844,0.3402344584465027,-6391.85205078125,304.1602783203125,0.9957810044288636,0.4299412369728088,0.4079854488372803,293.22882080078125,297.1499938964844,293.1499938964844,0.0099799735471606,-3073.02099609375,302.0840148925781,0.4746071696281433,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.284403920173645,0.8208515048027039,0.8208515048027039,1.0,1.0,-1.3024076223373413,0.5597765445709229,0.7426310777664185,0.2485763728618621,0.0,0.0,0.6497799754142761,58.02608871459961,25.0,4.03743839263916,-14845.6171875,253.9754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.978515625,18000.0,0.0,0.0,0.3427828848361969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446243166923523,0.744631826877594,-7.467750947398599e-06,0.0,0.00034788105404,0.0,0.0,65.40260314941406,0.0,0.0,0.0,0.4625588655471802,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972467139363288,-2239.10302734375,304.1503295898437,0.7249664664268494,0.1574177145957946,0.1430458724498748,293.3276062011719,297.1499938964844,293.1499938964844,0.0058753523044288,-447.6055908203125,298.7497253417969,0.4819667637348175,0.050000000745058,0.0491018779575824,293.1935119628906,297.1499938964844,293.1499938964844,0.2696892917156219,-3930.709716796875,304.1571044921875,0.9533056020736694,0.3577097356319427,0.2509839236736297,293.2156982421875,297.1499938964844,293.1499938964844,0.330959141254425,-6249.1044921875,304.17578125,0.9990000128746032,0.4297903776168823,0.398600697517395,293.22808837890625,297.1499938964844,293.1499938964844,0.009917851537466,-3060.199462890625,302.0727844238281,0.4819667637348175,0.050000000745058,0.2329181581735611,291.1972351074219,291.1499938964844,262.1060791015625,260.4373474121094,279.8825988769531,293.2581787109375,291.19903564453125,1.0,0.2782714664936065,0.8206013441085815,0.8206013441085815,1.0,1.0,-1.2893024682998655,0.5537579655647278,0.7355444431304932,0.2454034239053726,0.0,0.0,0.6464090943336487,54.21104049682617,25.0,13.50423526763916,-14743.619140625,240.61978149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,308.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18135.19921875,18000.0,0.0,0.0,0.3418483138084411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378082871437073,0.7378157377243042,-7.406894837913569e-06,0.0,0.0003469325893092,0.0,0.0,64.12611389160156,0.0,0.0,0.0,0.4597490429878235,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970459505915641,-2234.98828125,304.1506652832031,0.7334842085838318,0.1574926674365997,0.1430375874042511,293.3279724121094,297.1499938964844,293.1499938964844,0.0058241616934537,-443.9142456054688,298.7271423339844,0.4883031845092773,0.050000000745058,0.0489795804023742,293.1932983398437,297.1499938964844,293.1499938964844,0.2685493230819702,-3917.07470703125,304.15789794921875,0.9654579758644104,0.3572041392326355,0.2505496740341186,293.2008972167969,297.1499938964844,293.1499938964844,0.3163138329982757,-6018.66943359375,304.1976928710937,0.9990000128746032,0.4318530261516571,0.3837693929672241,293.2273254394531,297.1499938964844,293.1499938964844,0.0098486430943012,-3044.054931640625,302.0648193359375,0.4883031845092773,0.050000000745058,0.2323380410671234,291.2187805175781,291.1499938964844,262.0971069335937,260.4305725097656,279.8866271972656,293.2528686523437,291.2244567871094,1.0,0.2719007730484009,0.8203912377357483,0.8203912377357483,1.0,1.0,-1.270570158958435,0.5452789664268494,0.7252911925315857,0.2406073063611984,0.0,0.0,0.6397842168807983,50.82464599609375,28.0,44.60721969604492,-14597.1484375,226.2625427246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,308.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.154296875,18000.0,0.0,0.0,0.3406162858009338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283766269683838,0.7283839583396912,-7.334218480536947e-06,0.0,0.0003456822014413,0.0,0.0,62.46062088012695,0.0,0.0,0.0,0.4558577835559845,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964589044451713,-2223.36083984375,304.1513977050781,0.7461015582084656,0.1572121381759643,0.1427633166313171,293.3290710449219,297.1499938964844,293.1499938964844,0.0057284017093479,-437.0235290527344,298.6817626953125,0.4976312220096588,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663350105285644,-3890.755615234375,304.15887451171875,0.9817345142364502,0.3561069071292877,0.249683678150177,293.1527099609375,297.1499938964844,293.1499938964844,0.2942518591880798,-5677.185546875,304.2178039550781,0.9990000128746032,0.4403051137924194,0.3626628518104553,293.2257995605469,297.1499938964844,293.1499938964844,0.0097343958914279,-3017.16796875,302.0497131347656,0.4976312220096588,0.050000000745058,0.2315505743026733,291.26373291015625,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.263116717338562,0.8199710845947266,0.8199710845947266,1.0,1.0,-1.2427144050598145,0.5326904058456421,0.7100239992141724,0.2335112541913986,0.0,0.0,0.6210934519767761,46.19866180419922,46.0,43.68108367919922,-14287.5693359375,206.58355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.26953125,18000.0,0.0,0.0,0.3370768129825592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933296322822571,0.6933366656303406,-7.0676305767847225e-06,0.0,0.0003420901193749,0.0,0.0,56.52482604980469,0.0,0.0,0.0,0.4420836865901947,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964589044451713,-2223.36083984375,304.1513977050781,0.7461015582084656,0.1572121381759643,0.1427633166313171,293.3290710449219,297.1499938964844,293.1499938964844,0.0057284017093479,-437.0235290527344,298.6817626953125,0.4976312220096588,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663350105285644,-3890.755615234375,304.15887451171875,0.9817345142364502,0.3561069071292877,0.249683678150177,293.1527099609375,297.1499938964844,293.1499938964844,0.2942518591880798,-5677.185546875,304.2178039550781,0.9990000128746032,0.4403051137924194,0.3626628518104553,293.2257995605469,297.1499938964844,293.1499938964844,0.0097343958914279,-3017.16796875,302.0497131347656,0.4976312220096588,0.050000000745058,0.2315505743026733,291.26373291015625,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.263116717338562,0.8199710845947266,0.8199710845947266,1.0,1.0,-1.2427144050598145,0.5326904058456421,0.7100239992141724,0.2335112541913986,0.0,0.0,0.6210934519767761,46.19866180419922,46.0,43.68108367919922,-14287.5693359375,206.58355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.26953125,18000.0,0.0,0.0,0.3370768129825592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933296322822571,0.6933366656303406,-7.0676305767847225e-06,0.0,0.0003420901193749,0.0,0.0,56.52482604980469,0.0,0.0,0.0,0.4420836865901947,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.0962621122598648,-2219.935546875,304.1512145996094,0.746027410030365,0.1568911522626876,0.1424036175012588,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672999635338,-433.3099670410156,298.6116638183594,0.4980013072490692,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.265481948852539,-3881.478759765625,304.1572570800781,0.9814326167106628,0.3549219667911529,0.2488711774349212,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236987113952,-5660.7783203125,304.19696044921875,0.9990000128746032,0.4483495354652405,0.3618625402450561,293.2240600585937,297.1499938964844,293.1499938964844,0.0097057791426777,-3013.470703125,302.026611328125,0.4980013072490692,0.050000000745058,0.231521800160408,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632949650287628,0.8195509314537048,0.8195509314537048,1.0,1.0,-1.2402907609939575,0.5315651297569275,0.70872563123703,0.2328508645296096,0.0,0.0,0.6071957349777222,46.00768661499024,64.0,-17.42337417602539,-14145.900390625,205.35633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.599609375,18000.0,0.0,0.0,0.3323534429073334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588783860206604,0.6588851809501648,-6.77464004184003e-06,0.0,0.000337296485668,0.0,0.0,50.85123825073242,0.0,0.0,0.0,0.4285743236541748,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.0962621122598648,-2219.935546875,304.1512145996094,0.746027410030365,0.1568911522626876,0.1424036175012588,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672999635338,-433.3099670410156,298.6116638183594,0.4980013072490692,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.265481948852539,-3881.478759765625,304.1572570800781,0.9814326167106628,0.3549219667911529,0.2488711774349212,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236987113952,-5660.7783203125,304.19696044921875,0.9990000128746032,0.4483495354652405,0.3618625402450561,293.2240600585937,297.1499938964844,293.1499938964844,0.0097057791426777,-3013.470703125,302.026611328125,0.4980013072490692,0.050000000745058,0.231521800160408,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632949650287628,0.8195509314537048,0.8195509314537048,1.0,1.0,-1.2402907609939575,0.5315651297569275,0.70872563123703,0.2328508645296096,0.0,0.0,0.6071957349777222,46.00768661499024,64.0,-17.42337417602539,-14145.900390625,205.35633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.599609375,18000.0,0.0,0.0,0.3323534429073334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588783860206604,0.6588851809501648,-6.77464004184003e-06,0.0,0.000337296485668,0.0,0.0,50.85123825073242,0.0,0.0,0.0,0.4285743236541748,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968071892857551,-2231.173828125,304.14990234375,0.7358618974685669,0.1568173617124557,0.142432615160942,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382808834314,-432.5271301269531,298.5177917480469,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658976316452026,-3887.85302734375,304.1541442871094,0.967050552368164,0.3536772727966308,0.2481095194816589,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652789592743,-5925.24658203125,304.15386962890625,0.9990000128746032,0.450185477733612,0.3781645894050598,293.2228088378906,297.1499938964844,293.1499938964844,0.0097489664331078,-3029.76025390625,301.9939270019531,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.270494133234024,0.8193202018737793,0.8193202018737793,1.0,1.0,-1.2598479986190796,0.5403150916099548,0.7195329070091248,0.2378717958927154,0.0,0.0,0.6055710911750793,49.52410125732422,82.0,-76.00142669677734,-14242.712890625,219.6302032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02691650390625,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.056640625,18000.0,0.0,0.0,0.327533096075058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451581120491028,0.6451647281646729,-6.620187832595548e-06,0.0,0.0003324044519104,0.0,0.0,48.46976089477539,0.0,0.0,0.0,0.422890305519104,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968071892857551,-2231.173828125,304.14990234375,0.7358618974685669,0.1568173617124557,0.142432615160942,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382808834314,-432.5271301269531,298.5177917480469,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658976316452026,-3887.85302734375,304.1541442871094,0.967050552368164,0.3536772727966308,0.2481095194816589,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652789592743,-5925.24658203125,304.15386962890625,0.9990000128746032,0.450185477733612,0.3781645894050598,293.2228088378906,297.1499938964844,293.1499938964844,0.0097489664331078,-3029.76025390625,301.9939270019531,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.270494133234024,0.8193202018737793,0.8193202018737793,1.0,1.0,-1.2598479986190796,0.5403150916099548,0.7195329070091248,0.2378717958927154,0.0,0.0,0.6055710911750793,49.52410125732422,82.0,-76.00142669677734,-14242.712890625,219.6302032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02691650390625,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.056640625,18000.0,0.0,0.0,0.327533096075058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451581120491028,0.6451647281646729,-6.620187832595548e-06,0.0,0.0003324044519104,0.0,0.0,48.46976089477539,0.0,0.0,0.0,0.422890305519104,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976206287741661,-2247.63232421875,304.1485900878906,0.7193858027458191,0.1567963510751724,0.1426052302122116,293.333984375,297.1499938964844,293.1499938964844,0.0056281629949808,-433.2873840332031,298.41436767578125,0.4781777560710907,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667968869209289,-3899.9423828125,304.1512756347656,0.9405704140663148,0.3523647487163543,0.2473875135183334,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247489929199,-6396.61572265625,304.1025695800781,0.9990000128746032,0.4442289769649505,0.4073117971420288,293.2231140136719,297.1499938964844,293.1499938964844,0.0098303314298391,-3056.058837890625,301.95416259765625,0.4781777560710907,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832042872905731,0.8190895318984985,0.8190895318984985,1.0,1.0,-1.2958327531814575,0.5564984083175659,0.7393342852592468,0.2471378147602081,0.0,0.0,0.6161678433418274,56.192832946777344,85.0,-104.69274139404295,-14551.431640625,247.37350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.07421875,18000.0,0.0,0.0,0.3239423930644989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564739942550659,0.6564806699752808,-6.657619906036416e-06,0.0,0.0003287603612989,0.0,0.0,49.8939094543457,0.0,0.0,0.0,0.4268172085285187,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976206287741661,-2247.63232421875,304.1485900878906,0.7193858027458191,0.1567963510751724,0.1426052302122116,293.333984375,297.1499938964844,293.1499938964844,0.0056281629949808,-433.2873840332031,298.41436767578125,0.4781777560710907,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667968869209289,-3899.9423828125,304.1512756347656,0.9405704140663148,0.3523647487163543,0.2473875135183334,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247489929199,-6396.61572265625,304.1025695800781,0.9990000128746032,0.4442289769649505,0.4073117971420288,293.2231140136719,297.1499938964844,293.1499938964844,0.0098303314298391,-3056.058837890625,301.95416259765625,0.4781777560710907,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832042872905731,0.8190895318984985,0.8190895318984985,1.0,1.0,-1.2958327531814575,0.5564984083175659,0.7393342852592468,0.2471378147602081,0.0,0.0,0.6161678433418274,56.192832946777344,85.0,-104.69274139404295,-14551.431640625,247.37350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.07421875,18000.0,0.0,0.0,0.3239423930644989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564739942550659,0.6564806699752808,-6.657619906036416e-06,0.0,0.0003287603612989,0.0,0.0,49.8939094543457,0.0,0.0,0.0,0.4268172085285187,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981543585658073,-2258.19482421875,304.1478576660156,0.7114984393119812,0.1570656448602676,0.1428568810224533,293.3348693847656,297.1499938964844,293.1499938964844,0.0056244102306663,-433.72802734375,298.3623962402344,0.4713830351829529,0.050000000745058,0.0493050254881382,293.19580078125,297.1499938964844,293.1499938964844,0.2672118842601776,-3905.442138671875,304.1502990722656,0.9271597862243652,0.3516986072063446,0.2470172047615051,293.17388916015625,297.1499938964844,293.1499938964844,0.3514482378959656,-6587.69873046875,304.0886535644531,0.9979950189590454,0.4384137690067291,0.4185013473033905,293.223876953125,297.1499938964844,293.1499938964844,0.0098707694560289,-3069.082275390625,301.9325866699219,0.4713830351829529,0.050000000745058,0.2338818162679672,291.07061767578125,291.1499938964844,261.96978759765625,260.3292541503906,279.8202209472656,293.2559814453125,291.0645446777344,1.0,0.288773626089096,0.8189741373062134,0.8189741373062134,1.0,1.0,-1.3102985620498655,0.5629456639289856,0.7473529577255249,0.251106321811676,0.0,0.0,0.6254702210426331,59.69648742675781,85.0,-100.90543365478516,-14716.6708984375,260.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9571533203125,308.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17753.115234375,18000.0,0.0,0.0,0.3229651153087616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712132096290588,0.6712200045585632,-6.750681222911226e-06,0.0,0.0003277685318607,0.0,0.0,52.05750274658203,0.0,0.0,0.0,0.4323733747005462,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986209958791732,-2267.02685546875,304.1474304199219,0.7009802460670471,0.1573868840932846,0.143314242362976,293.33563232421875,297.1499938964844,293.1499938964844,0.0056223319843411,-433.8327331542969,298.3221740722656,0.4609414637088775,0.050000000745058,0.0494852140545845,293.1961669921875,297.1499938964844,293.1499938964844,0.2670315206050873,-3903.367431640625,304.1506042480469,0.9105625152587892,0.3510475158691406,0.2466971725225448,293.197265625,297.1499938964844,293.1499938964844,0.3473480641841888,-6520.787109375,304.1072082519531,0.9828526377677916,0.4335144162178039,0.4134737849235534,293.2247314453125,297.1499938964844,293.1499938964844,0.009907217696309,-3078.67041015625,301.91510009765625,0.4609414637088775,0.050000000745058,0.2347365617752075,291.0573425292969,291.1499938964844,261.9516906738281,260.3145446777344,279.8212280273437,293.2637023925781,291.0594787597656,1.0,0.2934712171554565,0.8185504078865051,0.8185504078865051,1.0,1.0,-1.305406928062439,0.5606651902198792,0.7447417974472046,0.2498935759067535,0.0,0.0,0.6332319974899292,64.18445587158203,88.0,-46.57472229003906,-14767.283203125,268.7942810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8554992675781,308.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.568359375,18000.0,0.0,0.0,0.322466492652893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.68900066614151,0.6890075206756592,-6.883910828037188e-06,0.0,0.0003272625035606,0.0,0.0,54.87471389770508,0.0,0.0,0.0,0.4391856789588928,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987967774271965,-2269.772705078125,304.14801025390625,0.6851544976234436,0.157416895031929,0.1437970250844955,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873519740998,-431.219970703125,298.2644958496094,0.4451246261596679,0.050000000745058,0.0497832000255584,293.1974182128906,297.1499938964844,293.1499938964844,0.2654155492782593,-3883.728515625,304.1530456542969,0.888435423374176,0.3496229648590088,0.2459510266780853,293.2190856933594,297.1499938964844,293.1499938964844,0.3413106799125671,-6420.9443359375,304.1310119628906,0.9569530487060548,0.4278424382209778,0.4073082208633423,293.2268371582031,297.1499938964844,293.1499938964844,0.0099209165200591,-3081.23681640625,301.88818359375,0.4451246261596679,0.050000000745058,0.2361500710248947,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.3013801276683807,0.8177030086517334,0.8177030086517334,1.0,1.0,-1.299742579460144,0.5579757690429688,0.7417667508125305,0.2484952956438064,0.0,0.0,0.6395928263664246,71.64360046386719,91.0,8.98934555053711,-14774.181640625,283.0367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62872314453125,308.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17822.88671875,18000.0,0.0,0.0,0.322365254163742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093648910522461,0.7093719840049744,-7.086306140990928e-06,0.0,0.0003271597670391,0.0,0.0,58.53183364868164,0.0,0.0,0.0,0.4475504457950592,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987967774271965,-2269.772705078125,304.14801025390625,0.6851544976234436,0.157416895031929,0.1437970250844955,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873519740998,-431.219970703125,298.2644958496094,0.4451246261596679,0.050000000745058,0.0497832000255584,293.1974182128906,297.1499938964844,293.1499938964844,0.2654155492782593,-3883.728515625,304.1530456542969,0.888435423374176,0.3496229648590088,0.2459510266780853,293.2190856933594,297.1499938964844,293.1499938964844,0.3413106799125671,-6420.9443359375,304.1310119628906,0.9569530487060548,0.4278424382209778,0.4073082208633423,293.2268371582031,297.1499938964844,293.1499938964844,0.0099209165200591,-3081.23681640625,301.88818359375,0.4451246261596679,0.050000000745058,0.2361500710248947,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.3013801276683807,0.8177030086517334,0.8177030086517334,1.0,1.0,-1.299742579460144,0.5579757690429688,0.7417667508125305,0.2484952956438064,0.0,0.0,0.6395928263664246,71.64360046386719,91.0,8.98934555053711,-14774.181640625,283.0367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62872314453125,308.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17822.88671875,18000.0,0.0,0.0,0.322365254163742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093648910522461,0.7093719840049744,-7.086306140990928e-06,0.0,0.0003271597670391,0.0,0.0,58.53183364868164,0.0,0.0,0.0,0.4475504457950592,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.098749041557312,-2268.671630859375,304.14874267578125,0.6733807921409607,0.1571367979049682,0.1438080370426178,293.3401794433594,297.1499938964844,293.1499938964844,0.0055486019700765,-428.6483154296875,298.19610595703125,0.4347162842750549,0.050000000745058,0.0500256195664405,293.19879150390625,297.1499938964844,293.1499938964844,0.264121800661087,-3868.378662109375,304.1541748046875,0.8727471828460693,0.3481484055519104,0.2451095730066299,293.2265625,297.1499938964844,293.1499938964844,0.3382794857025146,-6371.203125,304.1421813964844,0.93687641620636,0.4245630800724029,0.4040611386299133,293.2289733886719,297.1499938964844,293.1499938964844,0.009931075386703,-3084.876708984375,301.85693359375,0.4347162842750549,0.050000000745058,0.2373000085353851,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078050017356872,0.8168556094169617,0.8168556094169617,1.0,1.0,-1.2965186834335327,0.5563870072364807,0.740131676197052,0.2477359175682068,0.0,0.0,0.6463428139686584,77.7348861694336,94.0,10.818681716918944,-14760.0673828125,295.1573181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.80078125,18000.0,0.0,0.0,0.3230474889278412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242425680160522,0.7242497801780701,-7.222363819892051e-06,0.0,0.0003278521180618,0.0,0.0,61.21380233764648,0.0,0.0,0.0,0.4537164866924286,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.098749041557312,-2268.671630859375,304.14874267578125,0.6733807921409607,0.1571367979049682,0.1438080370426178,293.3401794433594,297.1499938964844,293.1499938964844,0.0055486019700765,-428.6483154296875,298.19610595703125,0.4347162842750549,0.050000000745058,0.0500256195664405,293.19879150390625,297.1499938964844,293.1499938964844,0.264121800661087,-3868.378662109375,304.1541748046875,0.8727471828460693,0.3481484055519104,0.2451095730066299,293.2265625,297.1499938964844,293.1499938964844,0.3382794857025146,-6371.203125,304.1421813964844,0.93687641620636,0.4245630800724029,0.4040611386299133,293.2289733886719,297.1499938964844,293.1499938964844,0.009931075386703,-3084.876708984375,301.85693359375,0.4347162842750549,0.050000000745058,0.2373000085353851,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078050017356872,0.8168556094169617,0.8168556094169617,1.0,1.0,-1.2965186834335327,0.5563870072364807,0.740131676197052,0.2477359175682068,0.0,0.0,0.6463428139686584,77.7348861694336,94.0,10.818681716918944,-14760.0673828125,295.1573181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.80078125,18000.0,0.0,0.0,0.3230474889278412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242425680160522,0.7242497801780701,-7.222363819892051e-06,0.0,0.0003278521180618,0.0,0.0,61.21380233764648,0.0,0.0,0.0,0.4537164866924286,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986522063612937,-2266.71728515625,304.1493225097656,0.6643576622009277,0.1568492501974105,0.1437416672706604,293.3426208496094,297.1499938964844,293.1499938964844,0.0055054193362593,-425.7854919433594,298.1258850097656,0.4272742569446563,0.050000000745058,0.0502315536141395,293.1999816894531,297.1499938964844,293.1499938964844,0.2628222107887268,-3853.060302734375,304.1549377441406,0.860689103603363,0.3466678857803345,0.2442329823970794,293.2289123535156,297.1499938964844,293.1499938964844,0.3361078798770904,-6336.33251953125,304.1483154296875,0.9211294651031494,0.4221391975879669,0.4018409252166748,293.2309875488281,297.1499938964844,293.1499938964844,0.0099317375570535,-3086.6689453125,301.8249206542969,0.4272742569446563,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.271240234375,291.1010131835937,1.0,0.3131832480430603,0.8163867592811584,0.8163867592811584,1.0,1.0,-1.2941412925720217,0.5552152991294861,0.7389259934425354,0.2472332715988159,0.0,0.0,0.6525148749351501,82.9158706665039,97.0,8.865338325500488,-14752.51171875,305.5728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.736328125,18000.0,0.0,0.0,0.3243276476860046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382184267044067,0.7382258176803589,-7.349180123128463e-06,0.0,0.0003291513130534,0.0,0.0,63.79179000854492,0.0,0.0,0.0,0.4594703018665313,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986522063612937,-2266.71728515625,304.1493225097656,0.6643576622009277,0.1568492501974105,0.1437416672706604,293.3426208496094,297.1499938964844,293.1499938964844,0.0055054193362593,-425.7854919433594,298.1258850097656,0.4272742569446563,0.050000000745058,0.0502315536141395,293.1999816894531,297.1499938964844,293.1499938964844,0.2628222107887268,-3853.060302734375,304.1549377441406,0.860689103603363,0.3466678857803345,0.2442329823970794,293.2289123535156,297.1499938964844,293.1499938964844,0.3361078798770904,-6336.33251953125,304.1483154296875,0.9211294651031494,0.4221391975879669,0.4018409252166748,293.2309875488281,297.1499938964844,293.1499938964844,0.0099317375570535,-3086.6689453125,301.8249206542969,0.4272742569446563,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.271240234375,291.1010131835937,1.0,0.3131832480430603,0.8163867592811584,0.8163867592811584,1.0,1.0,-1.2941412925720217,0.5552152991294861,0.7389259934425354,0.2472332715988159,0.0,0.0,0.6525148749351501,82.9158706665039,97.0,8.865338325500488,-14752.51171875,305.5728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.736328125,18000.0,0.0,0.0,0.3243276476860046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382184267044067,0.7382258176803589,-7.349180123128463e-06,0.0,0.0003291513130534,0.0,0.0,63.79179000854492,0.0,0.0,0.0,0.4594703018665313,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985597968101501,-2264.887451171875,304.1496887207031,0.6571655869483948,0.1565867662429809,0.1436722725629806,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592252708971,-422.7106018066406,298.0547790527344,0.4216055870056152,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615175247192383,-3837.739501953125,304.15545654296875,0.8509398698806763,0.3451888263225555,0.2433380186557769,293.2293701171875,297.1499938964844,293.1499938964844,0.3342244625091553,-6306.7734375,304.1519775390625,0.9087074398994446,0.4200475811958313,0.3999965786933899,293.2328186035156,297.1499938964844,293.1499938964844,0.009925534017384,-3087.080322265625,301.79248046875,0.4216055870056152,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178128898143768,0.81591796875,0.81591796875,1.0,1.0,-1.2920167446136477,0.5541591644287109,0.7378575801849365,0.2467967420816421,0.0,0.0,0.6581767201423645,87.46605682373047,100.0,7.4602251052856445,-14750.1298828125,314.6718139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.48046875,18000.0,0.0,0.0,0.3260332345962524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511062622070312,0.7511137127876282,-7.467939667549217e-06,0.0,0.0003308822924736,0.0,0.0,66.23776245117188,0.0,0.0,0.0,0.4648112952709198,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985597968101501,-2264.887451171875,304.1496887207031,0.6571655869483948,0.1565867662429809,0.1436722725629806,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592252708971,-422.7106018066406,298.0547790527344,0.4216055870056152,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615175247192383,-3837.739501953125,304.15545654296875,0.8509398698806763,0.3451888263225555,0.2433380186557769,293.2293701171875,297.1499938964844,293.1499938964844,0.3342244625091553,-6306.7734375,304.1519775390625,0.9087074398994446,0.4200475811958313,0.3999965786933899,293.2328186035156,297.1499938964844,293.1499938964844,0.009925534017384,-3087.080322265625,301.79248046875,0.4216055870056152,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178128898143768,0.81591796875,0.81591796875,1.0,1.0,-1.2920167446136477,0.5541591644287109,0.7378575801849365,0.2467967420816421,0.0,0.0,0.6581767201423645,87.46605682373047,100.0,7.4602251052856445,-14750.1298828125,314.6718139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.48046875,18000.0,0.0,0.0,0.3260332345962524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511062622070312,0.7511137127876282,-7.467939667549217e-06,0.0,0.0003308822924736,0.0,0.0,66.23776245117188,0.0,0.0,0.0,0.4648112952709198,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985111817717552,-2263.92919921875,304.1498413085937,0.6540605425834656,0.1564631015062332,0.143638476729393,293.3458557128906,297.1499938964844,293.1499938964844,0.0054351729340851,-421.09417724609375,298.0194091796875,0.4192216992378235,0.050000000745058,0.0504958517849445,293.2015075683594,297.1499938964844,293.1499938964844,0.2608509361743927,-3829.9150390625,304.1556701660156,0.846677303314209,0.3444504737854004,0.2428861111402511,293.229248046875,297.1499938964844,293.1499938964844,0.3333111107349396,-6292.62548828125,304.1532592773437,0.903555691242218,0.419063925743103,0.3991393148899078,293.2336730957031,297.1499938964844,293.1499938964844,0.0099200475960969,-3086.744384765625,301.7762756347656,0.4192216992378235,0.050000000745058,0.2395305782556533,291.1077880859375,291.1499938964844,261.7724304199219,260.1669311523437,279.7708740234375,293.2745361328125,291.1083068847656,1.0,0.3199147582054138,0.8156835436820984,0.8156835436820984,1.0,1.0,-1.2909799814224243,0.5536428689956665,0.737337052822113,0.2465842068195343,0.0,0.0,0.6607308387756348,89.56440734863281,100.0,7.586016654968262,-14750.8154296875,318.8325500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,308.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17879.724609375,18000.0,0.0,0.0,0.3269946575164795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570684552192688,0.7570759654045105,-7.523955900978763e-06,0.0,0.0003318579983897,0.0,0.0,67.395263671875,0.0,0.0,0.0,0.4672949314117431,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984595790505409,-2262.913330078125,304.14996337890625,0.6512047052383423,0.1563432067632675,0.143604964017868,293.3467712402344,297.1499938964844,293.1499938964844,0.005410695914179,-419.4373474121094,297.9842529296875,0.4170591831207275,0.050000000745058,0.0505757220089435,293.2019348144531,297.1499938964844,293.1499938964844,0.2601731717586517,-3821.95654296875,304.1558837890625,0.8427233695983887,0.3437132239341736,0.2424321770668029,293.2290344238281,297.1499938964844,293.1499938964844,0.3323995769023895,-6278.5908203125,304.1543273925781,0.8989285230636597,0.4181057512760162,0.3983064889907837,293.2344665527344,297.1499938964844,293.1499938964844,0.0099132172763347,-3086.08544921875,301.76007080078125,0.4170591831207275,0.050000000745058,0.2399094551801681,291.1107177734375,291.1499938964844,261.7518920898437,260.14990234375,279.7644348144531,293.2755432128906,291.1112976074219,1.0,0.3219064772129059,0.8154343366622925,0.8154343366622925,1.0,1.0,-1.2899458408355713,0.5531268119812012,0.7368190288543701,0.2463701367378235,0.0,0.0,0.6630595922470093,91.57254028320312,88.0,8.087899208068848,-14752.3251953125,322.7894897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,308.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17887.41796875,18000.0,0.0,0.0,0.3280002474784851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626152038574219,0.7626227736473083,-7.5768825809063856e-06,0.0,0.0003328785533085,0.0,0.0,68.48843383789062,0.0,0.0,0.0,0.4696148335933685,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0982025414705276,-2257.962158203125,304.1504211425781,0.6517544388771057,0.1561291962862014,0.1433809846639633,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403810597956,-414.55078125,297.9158630371094,0.4177424013614654,0.050000000745058,0.0505500696599483,293.2025146484375,297.1499938964844,293.1499938964844,0.258601039648056,-3803.40478515625,304.15655517578125,0.8426802754402161,0.3422761261463165,0.2414032816886901,293.2281799316406,297.1499938964844,293.1499938964844,0.3303652703762054,-6247.388671875,304.1562805175781,0.8988128900527954,0.4162749350070953,0.3965315818786621,293.2358703613281,297.1499938964844,293.1499938964844,0.0098467851057648,-3072.93896484375,301.728515625,0.4177424013614654,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203106820583343,0.8149359226226807,0.8149359226226807,1.0,1.0,-1.2861356735229492,0.5513060688972473,0.7348295450210571,0.2455017417669296,0.0,0.0,0.6666660904884338,90.86751556396484,76.0,12.365375518798828,-14745.2392578125,319.5760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.83984375,18000.0,0.0,0.0,0.3300546109676361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.771976113319397,0.7719837427139282,-7.669411388633307e-06,0.0,0.0003349634644109,0.0,0.0,70.37944030761719,0.0,0.0,0.0,0.4735513627529144,4.0,0.0,1.0
