time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0982025414705276,-2257.962158203125,304.1504211425781,0.6517544388771057,0.1561291962862014,0.1433809846639633,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403810597956,-414.55078125,297.9158630371094,0.4177424013614654,0.050000000745058,0.0505500696599483,293.2025146484375,297.1499938964844,293.1499938964844,0.258601039648056,-3803.40478515625,304.15655517578125,0.8426802754402161,0.3422761261463165,0.2414032816886901,293.2281799316406,297.1499938964844,293.1499938964844,0.3303652703762054,-6247.388671875,304.1562805175781,0.8988128900527954,0.4162749350070953,0.3965315818786621,293.2358703613281,297.1499938964844,293.1499938964844,0.0098467851057648,-3072.93896484375,301.728515625,0.4177424013614654,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203106820583343,0.8149359226226807,0.8149359226226807,1.0,1.0,-1.2861356735229492,0.5513060688972473,0.7348295450210571,0.2455017417669296,0.0,0.0,0.6666660904884338,90.86751556396484,76.0,12.365375518798828,-14745.2392578125,319.5760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.83984375,18000.0,0.0,0.0,0.3300546109676361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.771976113319397,0.7719837427139282,-7.669411388633307e-06,0.0,0.0003349634644109,0.0,0.0,70.37944030761719,0.0,0.0,0.0,0.4735513627529144,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0978280454874038,-2250.770751953125,304.15087890625,0.6573089361190796,0.1559621542692184,0.1430587619543075,293.348876953125,297.1499938964844,293.1499938964844,0.0052551827393472,-408.5071105957031,297.851318359375,0.4224742949008941,0.050000000745058,0.0503832288086414,293.2026062011719,297.1499938964844,293.1499938964844,0.2568699419498443,-3782.924072265625,304.1572570800781,0.8488767743110657,0.3409254848957062,0.2403251677751541,293.2268371582031,297.1499938964844,293.1499938964844,0.328157901763916,-6213.6708984375,304.1578369140625,0.90597265958786,0.4145645201206207,0.3947293758392334,293.2367858886719,297.1499938964844,293.1499938964844,0.009740768931806,-3050.54345703125,301.6986083984375,0.4224742949008941,0.050000000745058,0.2389963418245315,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1330871582031,1.0,0.3150480091571808,0.8144375085830688,0.8144375085830688,1.0,1.0,-1.2811416387557983,0.548956036567688,0.7321856021881104,0.2443185001611709,0.0,0.0,0.6682747006416321,86.5688705444336,64.0,16.823888778686523,-14725.9951171875,308.0314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.9765625,18000.0,0.0,0.0,0.3319942355155945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775294184684753,0.7775371670722961,-7.730515790171921e-06,0.0,0.0003369319601915,0.0,0.0,71.55943298339844,0.0,0.0,0.0,0.4759315550327301,4.0,0.0,1.0
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0978280454874038,-2250.770751953125,304.15087890625,0.6573089361190796,0.1559621542692184,0.1430587619543075,293.348876953125,297.1499938964844,293.1499938964844,0.0052551827393472,-408.5071105957031,297.851318359375,0.4224742949008941,0.050000000745058,0.0503832288086414,293.2026062011719,297.1499938964844,293.1499938964844,0.2568699419498443,-3782.924072265625,304.1572570800781,0.8488767743110657,0.3409254848957062,0.2403251677751541,293.2268371582031,297.1499938964844,293.1499938964844,0.328157901763916,-6213.6708984375,304.1578369140625,0.90597265958786,0.4145645201206207,0.3947293758392334,293.2367858886719,297.1499938964844,293.1499938964844,0.009740768931806,-3050.54345703125,301.6986083984375,0.4224742949008941,0.050000000745058,0.2389963418245315,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1330871582031,1.0,0.3150480091571808,0.8144375085830688,0.8144375085830688,1.0,1.0,-1.2811416387557983,0.548956036567688,0.7321856021881104,0.2443185001611709,0.0,0.0,0.6682747006416321,86.5688705444336,64.0,16.823888778686523,-14725.9951171875,308.0314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.9765625,18000.0,0.0,0.0,0.3319942355155945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775294184684753,0.7775371670722961,-7.730515790171921e-06,0.0,0.0003369319601915,0.0,0.0,71.55943298339844,0.0,0.0,0.0,0.4759315550327301,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974235907196998,-2243.017333984375,304.1512756347656,0.6671180725097656,0.1558715105056762,0.1427156031131744,293.348388671875,297.1499938964844,293.1499938964844,0.0051634381525218,-401.9261474609375,297.7904663085937,0.4309298992156982,0.050000000745058,0.0501265414059162,293.2022399902344,297.1499938964844,293.1499938964844,0.2551014423370361,-3762.00537109375,304.15777587890625,0.8602505326271057,0.3396666347980499,0.2392440885305404,293.2251281738281,297.1499938964844,293.1499938964844,0.325904905796051,-6179.3935546875,304.1589660644531,0.9199520349502563,0.4129608869552612,0.3929409682750702,293.2372436523437,297.1499938964844,293.1499938964844,0.009612682275474,-3022.815673828125,301.6700439453125,0.4309298992156982,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071770370006561,0.8139688372612,0.8139688372612,1.0,1.0,-1.2755157947540283,0.5463281869888306,0.7291876077651978,0.2429685741662979,0.0,0.0,0.6679056882858276,79.98555755615234,52.0,18.945327758789062,-14696.525390625,291.3486022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336424827575683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787587642669678,0.7787665128707886,-7.751914381515235e-06,0.0,0.000338604702847,0.0,0.0,71.87776184082031,0.0,0.0,0.0,0.476511001586914,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974235907196998,-2243.017333984375,304.1512756347656,0.6671180725097656,0.1558715105056762,0.1427156031131744,293.348388671875,297.1499938964844,293.1499938964844,0.0051634381525218,-401.9261474609375,297.7904663085937,0.4309298992156982,0.050000000745058,0.0501265414059162,293.2022399902344,297.1499938964844,293.1499938964844,0.2551014423370361,-3762.00537109375,304.15777587890625,0.8602505326271057,0.3396666347980499,0.2392440885305404,293.2251281738281,297.1499938964844,293.1499938964844,0.325904905796051,-6179.3935546875,304.1589660644531,0.9199520349502563,0.4129608869552612,0.3929409682750702,293.2372436523437,297.1499938964844,293.1499938964844,0.009612682275474,-3022.815673828125,301.6700439453125,0.4309298992156982,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071770370006561,0.8139688372612,0.8139688372612,1.0,1.0,-1.2755157947540283,0.5463281869888306,0.7291876077651978,0.2429685741662979,0.0,0.0,0.6679056882858276,79.98555755615234,52.0,18.945327758789062,-14696.525390625,291.3486022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336424827575683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787587642669678,0.7787665128707886,-7.751914381515235e-06,0.0,0.000338604702847,0.0,0.0,71.87776184082031,0.0,0.0,0.0,0.476511001586914,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970318391919136,-2235.519775390625,304.1514892578125,0.6812770366668701,0.1558548659086227,0.1423857808113098,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700921565294,-395.18109130859375,297.7333984375,0.4437809288501739,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533658444881439,-3741.49951171875,304.1580810546875,0.8769451975822449,0.3385004997253418,0.2381848692893982,293.22320556640625,297.1499938964844,293.1499938964844,0.3236802220344543,-6145.66748046875,304.15966796875,0.9406474828720092,0.4114513695240021,0.3911861777305603,293.2372131347656,297.1499938964844,293.1499938964844,0.0094731217250227,-2992.142578125,301.6425476074219,0.4437809288501739,0.050000000745058,0.2362878620624542,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974065542221069,0.8135001063346863,0.8135001063346863,1.0,1.0,-1.2695753574371338,0.5435634851455688,0.7260118722915649,0.2415302842855453,0.0,0.0,0.6657162308692932,71.93890380859375,40.0,18.82488250732422,-14658.7109375,271.5188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7918701171875,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348625898361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775795578956604,0.7758033275604248,-7.733356142125558e-06,0.0,0.0003398429544176,0.0,0.0,71.34394073486328,0.0,0.0,0.0,0.475332111120224,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970318391919136,-2235.519775390625,304.1514892578125,0.6812770366668701,0.1558548659086227,0.1423857808113098,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700921565294,-395.18109130859375,297.7333984375,0.4437809288501739,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533658444881439,-3741.49951171875,304.1580810546875,0.8769451975822449,0.3385004997253418,0.2381848692893982,293.22320556640625,297.1499938964844,293.1499938964844,0.3236802220344543,-6145.66748046875,304.15966796875,0.9406474828720092,0.4114513695240021,0.3911861777305603,293.2372131347656,297.1499938964844,293.1499938964844,0.0094731217250227,-2992.142578125,301.6425476074219,0.4437809288501739,0.050000000745058,0.2362878620624542,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974065542221069,0.8135001063346863,0.8135001063346863,1.0,1.0,-1.2695753574371338,0.5435634851455688,0.7260118722915649,0.2415302842855453,0.0,0.0,0.6657162308692932,71.93890380859375,40.0,18.82488250732422,-14658.7109375,271.5188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7918701171875,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348625898361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775795578956604,0.7758033275604248,-7.733356142125558e-06,0.0,0.0003398429544176,0.0,0.0,71.34394073486328,0.0,0.0,0.0,0.475332111120224,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968479439616203,-2232.0068359375,304.15155029296875,0.6901344060897827,0.1558718979358673,0.1422304064035415,293.34521484375,297.1499938964844,293.1499938964844,0.0050238743424415,-391.82861328125,297.70623779296875,0.4522551298141479,0.050000000745058,0.0496404506266117,293.2009582519531,297.1499938964844,293.1499938964844,0.2525260150432586,-3731.589599609375,304.1581420898437,0.8875291347503662,0.3379511833190918,0.2376682609319687,293.22216796875,297.1499938964844,293.1499938964844,0.3225956559181213,-6129.2666015625,304.1598815917969,0.9530701637268066,0.4107288420200348,0.3903252780437469,293.2370910644531,297.1499938964844,293.1499938964844,0.0094012962654232,-2976.22216796875,301.6291198730469,0.4522551298141479,0.050000000745058,0.2354729324579239,291.1658020019531,291.1499938964844,261.5807800292969,260.0071716308594,279.7108459472656,293.2694396972656,291.1669616699219,1.0,0.2919514775276184,0.8132657408714294,0.8132657408714294,1.0,1.0,-1.266550898551941,0.5421586632728577,0.7243922352790833,0.2407941371202469,0.0,0.0,0.6640245318412781,67.54383087158203,40.0,18.05865859985352,-14637.095703125,260.8486022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189697265625,308.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.775390625,18000.0,0.0,0.0,0.3352813422679901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728810906410217,0.7728887796401978,-7.710225872870069e-06,0.0,0.00034026792855,0.0,0.0,70.7871322631836,0.0,0.0,0.0,0.4741420745849609,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966746732592582,-2228.70166015625,304.1515808105469,0.7002813816070557,0.1559046804904937,0.1420828253030777,293.343505859375,297.1499938964844,293.1499938964844,0.0049782432615756,-388.5129699707031,297.6799011230469,0.462373286485672,0.050000000745058,0.0494616813957691,293.2003479003906,297.1499938964844,293.1499938964844,0.2517103552818298,-3721.974853515625,304.1581420898437,0.8997860550880432,0.3374230563640594,0.2371615469455719,293.2210693359375,297.1499938964844,293.1499938964844,0.3215364515781402,-6113.2744140625,304.1600036621094,0.9664441347122192,0.4100265204906463,0.3894767463207245,293.2368469238281,297.1499938964844,293.1499938964844,0.0093289455398917,-2960.111572265625,301.6158447265625,0.462373286485672,0.050000000745058,0.2346249222755432,291.171630859375,291.1499938964844,261.5644836425781,259.9935607910156,279.7056579589844,293.2678527832031,291.1726989746094,1.0,0.2861715853214264,0.8130508065223694,0.8130508065223694,1.0,1.0,-1.2635143995285034,0.540751576423645,0.7227628827095032,0.2400545626878738,0.0,0.0,0.6619956493377686,62.97211837768555,28.0,16.913564682006836,-14613.8984375,249.84323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,308.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.9140625,18000.0,0.0,0.0,0.3355618119239807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691293358802795,0.7691370248794556,-7.678971087443642e-06,0.0,0.0003405525640118,0.0,0.0,70.06397247314453,0.0,0.0,0.0,0.4726023972034454,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963655486702919,-2222.821533203125,304.1515808105469,0.723889172077179,0.1560148894786834,0.1418146640062332,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893596976995,-382.0435791015625,297.6295471191406,0.4826251864433288,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501610517501831,-3703.7412109375,304.1579895019531,0.9330266118049622,0.3364254832267761,0.2361794263124466,293.21881103515625,297.1499938964844,293.1499938964844,0.3194318413734436,-6082.12255859375,304.1601867675781,0.9943039417266846,0.4086858034133911,0.3878223598003387,293.23614501953125,297.1499938964844,293.1499938964844,0.0091844229027628,-2927.742919921875,301.5897216796875,0.4826251864433288,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737353444099426,0.8126208782196045,0.8126208782196045,1.0,1.0,-1.2573598623275757,0.5379044413566589,0.7194554209709167,0.2385498881340026,0.0,0.0,0.6571093797683716,53.45024871826172,25.0,13.915961265563965,-14562.5546875,227.1652069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3356863260269165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595074772834778,0.759515106678009,-7.595970600959845e-06,0.0,0.0003406789328437,0.0,0.0,68.2102279663086,0.0,0.0,0.0,0.4686441719532013,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963655486702919,-2222.821533203125,304.1515808105469,0.723889172077179,0.1560148894786834,0.1418146640062332,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893596976995,-382.0435791015625,297.6295471191406,0.4826251864433288,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501610517501831,-3703.7412109375,304.1579895019531,0.9330266118049622,0.3364254832267761,0.2361794263124466,293.21881103515625,297.1499938964844,293.1499938964844,0.3194318413734436,-6082.12255859375,304.1601867675781,0.9943039417266846,0.4086858034133911,0.3878223598003387,293.23614501953125,297.1499938964844,293.1499938964844,0.0091844229027628,-2927.742919921875,301.5897216796875,0.4826251864433288,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737353444099426,0.8126208782196045,0.8126208782196045,1.0,1.0,-1.2573598623275757,0.5379044413566589,0.7194554209709167,0.2385498881340026,0.0,0.0,0.6571093797683716,53.45024871826172,25.0,13.915961265563965,-14562.5546875,227.1652069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3356863260269165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595074772834778,0.759515106678009,-7.595970600959845e-06,0.0,0.0003406789328437,0.0,0.0,68.2102279663086,0.0,0.0,0.0,0.4686441719532013,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.096054159104824,-2216.6455078125,304.1515808105469,0.7405937314033508,0.1561056822538375,0.1417071521282196,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189437948167,-376.6517639160156,297.5905456542969,0.4949493110179901,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484666407108307,-3683.482177734375,304.158203125,0.958123505115509,0.3355039954185486,0.2353595644235611,293.2037048339844,297.1499938964844,293.1499938964844,0.3004198670387268,-5782.373046875,304.18951416015625,0.9990000128746032,0.4099277555942535,0.3685601055622101,293.23504638671875,297.1499938964844,293.1499938964844,0.0090722786262631,-2900.97119140625,301.5677490234375,0.4949493110179901,0.050000000745058,0.2317665815353393,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630349099636078,0.8121909499168396,0.8121909499168396,1.0,1.0,-1.23164963722229,0.5262582302093506,0.7053913474082947,0.2321440428495407,0.0,0.0,0.6486935615539551,47.24048614501953,28.0,44.73006439208984,-14371.0341796875,205.01353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.375,18000.0,0.0,0.0,0.3350353240966797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460020780563354,0.7460095286369324,-7.485060450562742e-06,0.0,0.0003400182758923,0.0,0.0,65.69631958007812,0.0,0.0,0.0,0.4630506038665771,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.096054159104824,-2216.6455078125,304.1515808105469,0.7405937314033508,0.1561056822538375,0.1417071521282196,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189437948167,-376.6517639160156,297.5905456542969,0.4949493110179901,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484666407108307,-3683.482177734375,304.158203125,0.958123505115509,0.3355039954185486,0.2353595644235611,293.2037048339844,297.1499938964844,293.1499938964844,0.3004198670387268,-5782.373046875,304.18951416015625,0.9990000128746032,0.4099277555942535,0.3685601055622101,293.23504638671875,297.1499938964844,293.1499938964844,0.0090722786262631,-2900.97119140625,301.5677490234375,0.4949493110179901,0.050000000745058,0.2317665815353393,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630349099636078,0.8121909499168396,0.8121909499168396,1.0,1.0,-1.23164963722229,0.5262582302093506,0.7053913474082947,0.2321440428495407,0.0,0.0,0.6486935615539551,47.24048614501953,28.0,44.73006439208984,-14371.0341796875,205.01353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.375,18000.0,0.0,0.0,0.3350353240966797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460020780563354,0.7460095286369324,-7.485060450562742e-06,0.0,0.0003400182758923,0.0,0.0,65.69631958007812,0.0,0.0,0.0,0.4630506038665771,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954293236136436,-2204.31591796875,304.152099609375,0.7518506050109863,0.155826523900032,0.1414031237363815,293.3288269042969,297.1499938964844,293.1499938964844,0.0047535244375467,-371.3655700683594,297.5651550292969,0.5033510327339172,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464463710784912,-3659.064208984375,304.1587829589844,0.9731885194778442,0.334527850151062,0.2346013188362121,293.1631774902344,297.1499938964844,293.1499938964844,0.2817400395870209,-5489.91943359375,304.2068176269531,0.9990000128746032,0.4167599678039551,0.3506770133972168,293.2337646484375,297.1499938964844,293.1499938964844,0.0089735444635152,-2875.57470703125,301.5511169433594,0.5033510327339172,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555679976940155,0.8118821978569031,0.8118821978569031,1.0,1.0,-1.2079691886901855,0.515620768070221,0.6923484206199646,0.226135641336441,0.0,0.0,0.63169264793396,43.45927810668945,46.0,47.81325149536133,-14121.3466796875,189.34048461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.505859375,18000.0,0.0,0.0,0.3330071270465851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150081396102905,0.7150154113769531,-7.246296718221856e-06,0.0,0.0003379599074833,0.0,0.0,60.24319076538086,0.0,0.0,0.0,0.4507112801074981,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954293236136436,-2204.31591796875,304.152099609375,0.7518506050109863,0.155826523900032,0.1414031237363815,293.3288269042969,297.1499938964844,293.1499938964844,0.0047535244375467,-371.3655700683594,297.5651550292969,0.5033510327339172,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464463710784912,-3659.064208984375,304.1587829589844,0.9731885194778442,0.334527850151062,0.2346013188362121,293.1631774902344,297.1499938964844,293.1499938964844,0.2817400395870209,-5489.91943359375,304.2068176269531,0.9990000128746032,0.4167599678039551,0.3506770133972168,293.2337646484375,297.1499938964844,293.1499938964844,0.0089735444635152,-2875.57470703125,301.5511169433594,0.5033510327339172,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555679976940155,0.8118821978569031,0.8118821978569031,1.0,1.0,-1.2079691886901855,0.515620768070221,0.6923484206199646,0.226135641336441,0.0,0.0,0.63169264793396,43.45927810668945,46.0,47.81325149536133,-14121.3466796875,189.34048461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.505859375,18000.0,0.0,0.0,0.3330071270465851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150081396102905,0.7150154113769531,-7.246296718221856e-06,0.0,0.0003379599074833,0.0,0.0,60.24319076538086,0.0,0.0,0.0,0.4507112801074981,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0953614339232444,-2203.2451171875,304.1514587402344,0.7504824995994568,0.1557518094778061,0.1412704885005951,293.3234558105469,297.1499938964844,293.1499938964844,0.0047144014388322,-368.6784973144531,297.5164794921875,0.5025333762168884,0.050000000745058,0.0487359389662742,293.1957397460937,297.1499938964844,293.1499938964844,0.2455652356147766,-3649.16015625,304.1572570800781,0.9707549810409546,0.3334696292877197,0.2338764667510986,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746668338775,-5509.35302734375,304.18572998046875,0.9990000128746032,0.4229718148708343,0.3523394465446472,293.2323303222656,297.1499938964844,293.1499938964844,0.0089429439976811,-2870.371826171875,301.5254211425781,0.5025333762168884,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2440185546875,1.0,0.2568212449550628,0.8115735054016113,0.8115735054016113,1.0,1.0,-1.209006905555725,0.5160693526268005,0.6929375529289246,0.2263258993625641,0.0,0.0,0.6180920004844666,43.78544616699219,64.0,-10.834607124328612,-14024.8720703125,190.34832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.599609375,18000.0,0.0,0.0,0.3297592401504516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816635727882385,0.6816704869270325,-6.959216534596635e-06,0.0,0.0003346637240611,0.0,0.0,54.50662612915039,0.0,0.0,0.0,0.4375020563602447,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0953614339232444,-2203.2451171875,304.1514587402344,0.7504824995994568,0.1557518094778061,0.1412704885005951,293.3234558105469,297.1499938964844,293.1499938964844,0.0047144014388322,-368.6784973144531,297.5164794921875,0.5025333762168884,0.050000000745058,0.0487359389662742,293.1957397460937,297.1499938964844,293.1499938964844,0.2455652356147766,-3649.16015625,304.1572570800781,0.9707549810409546,0.3334696292877197,0.2338764667510986,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746668338775,-5509.35302734375,304.18572998046875,0.9990000128746032,0.4229718148708343,0.3523394465446472,293.2323303222656,297.1499938964844,293.1499938964844,0.0089429439976811,-2870.371826171875,301.5254211425781,0.5025333762168884,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2440185546875,1.0,0.2568212449550628,0.8115735054016113,0.8115735054016113,1.0,1.0,-1.209006905555725,0.5160693526268005,0.6929375529289246,0.2263258993625641,0.0,0.0,0.6180920004844666,43.78544616699219,64.0,-10.834607124328612,-14024.8720703125,190.34832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.599609375,18000.0,0.0,0.0,0.3297592401504516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816635727882385,0.6816704869270325,-6.959216534596635e-06,0.0,0.0003346637240611,0.0,0.0,54.50662612915039,0.0,0.0,0.0,0.4375020563602447,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.0956265181303024,-2208.657470703125,304.1507263183594,0.7456490993499756,0.1557776629924774,0.1413376927375793,293.3206787109375,297.1499938964844,293.1499938964844,0.004706057254225,-368.4565734863281,297.4809265136719,0.4989955425262451,0.050000000745058,0.0487914085388183,293.1954040527344,297.1499938964844,293.1499938964844,0.245677500963211,-3651.172607421875,304.1557312011719,0.9636476039886476,0.3329556584358215,0.2335572689771652,293.12762451171875,297.1499938964844,293.1499938964844,0.2896754443645477,-5627.74267578125,304.1661071777344,0.9990000128746032,0.4239169955253601,0.3597297370433807,293.231689453125,297.1499938964844,293.1499938964844,0.0089534912258386,-2875.785400390625,301.5076599121094,0.4989955425262451,0.050000000745058,0.2314454317092895,291.22271728515625,291.1499938964844,261.4615783691406,259.9074401855469,279.6725769042969,293.2317810058594,291.2165832519531,1.0,0.2601117491722107,0.8114191293716431,0.8114191293716431,1.0,1.0,-1.2179536819458008,0.5200543999671936,0.6978992223739624,0.2285789847373962,0.0,0.0,0.6157188415527344,45.32122421264648,64.0,-45.06101989746094,-14060.701171875,196.44107055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59588623046875,308.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18208.13671875,18000.0,0.0,0.0,0.3279791474342346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716064810752869,0.671613335609436,-6.8567906055250205e-06,0.0,0.0003328571328893,0.0,0.0,52.74685287475586,0.0,0.0,0.0,0.433419406414032,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0959846153855323,-2215.92236328125,304.1499328613281,0.7388008236885071,0.1557801365852356,0.1414318978786468,293.3178405761719,297.1499938964844,293.1499938964844,0.0047033131122589,-368.7537841796875,297.4414367675781,0.4939870238304138,0.050000000745058,0.0488759838044643,293.1950988769531,297.1499938964844,293.1499938964844,0.2460069507360458,-3655.868896484375,304.1540832519531,0.9530636072158812,0.3324412703514099,0.2332621067762375,293.13360595703125,297.1499938964844,293.1499938964844,0.3006562292575836,-5804.8271484375,304.1431884765625,0.9990000128746032,0.4230363965034485,0.37071493268013,293.2313232421875,297.1499938964844,293.1499938964844,0.0089754769578576,-2884.6279296875,301.48748779296875,0.4939870238304138,0.050000000745058,0.2318466305732727,291.18865966796875,291.1499938964844,261.4562072753906,259.9029846191406,279.6637268066406,293.2318420410156,291.1813049316406,1.0,0.2649263739585876,0.8112444281578064,0.8112444281578064,1.0,1.0,-1.2314776182174685,0.5260922908782959,0.7053853869438171,0.2319972515106201,0.0,0.0,0.6165191531181335,47.663204193115234,67.0,-72.41252136230469,-14153.7734375,205.84552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666564941406,308.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.14453125,18000.0,0.0,0.0,0.3263036608695984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678378582000732,0.6678446531295776,-6.801263225497678e-06,0.0,0.0003311567415948,0.0,0.0,51.99226379394531,0.0,0.0,0.0,0.4317407608032226,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966250598430633,-2228.874755859375,304.14892578125,0.7282161116600037,0.1558094471693039,0.141577810049057,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986183151602,-369.3150329589844,297.3663024902344,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.246570274233818,-3663.795654296875,304.15185546875,0.9351888298988342,0.3314671218395233,0.2326712757349014,293.1650390625,297.1499938964844,293.1499938964844,0.3196856081485748,-6105.07861328125,304.1142578125,0.9990000128746032,0.4171123802661896,0.3888408243656158,293.2314453125,297.1499938964844,293.1499938964844,0.0090086599811911,-2899.330078125,301.445556640625,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.6540832519531,293.2385559082031,291.1197509765625,1.0,0.2723786532878876,0.8108949661254883,0.8108949661254883,1.0,1.0,-1.2537055015563965,0.536003053188324,0.7177024483680725,0.2377106100320816,0.0,0.0,0.624677836894989,51.67448806762695,70.0,-75.3203125,-14376.7080078125,222.0479888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.228515625,18000.0,0.0,0.0,0.3237388432025909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774924397468567,0.6774992346763611,-6.834246960352175e-06,0.0,0.0003285537823103,0.0,0.0,53.26611709594727,0.0,0.0,0.0,0.4350812435150146,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966250598430633,-2228.874755859375,304.14892578125,0.7282161116600037,0.1558094471693039,0.141577810049057,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986183151602,-369.3150329589844,297.3663024902344,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.246570274233818,-3663.795654296875,304.15185546875,0.9351888298988342,0.3314671218395233,0.2326712757349014,293.1650390625,297.1499938964844,293.1499938964844,0.3196856081485748,-6105.07861328125,304.1142578125,0.9990000128746032,0.4171123802661896,0.3888408243656158,293.2314453125,297.1499938964844,293.1499938964844,0.0090086599811911,-2899.330078125,301.445556640625,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.6540832519531,293.2385559082031,291.1197509765625,1.0,0.2723786532878876,0.8108949661254883,0.8108949661254883,1.0,1.0,-1.2537055015563965,0.536003053188324,0.7177024483680725,0.2377106100320816,0.0,0.0,0.624677836894989,51.67448806762695,70.0,-75.3203125,-14376.7080078125,222.0479888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.228515625,18000.0,0.0,0.0,0.3237388432025909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774924397468567,0.6774992346763611,-6.834246960352175e-06,0.0,0.0003285537823103,0.0,0.0,53.26611709594727,0.0,0.0,0.0,0.4350812435150146,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971668735146522,-2239.302490234375,304.1483764648437,0.7157059907913208,0.1561631858348846,0.1420174241065979,293.3055419921875,297.1499938964844,293.1499938964844,0.0046941125765442,-369.3208618164063,297.3151550292969,0.476004421710968,0.050000000745058,0.0492182523012161,293.1932373046875,297.1499938964844,293.1499938964844,0.2463876903057098,-3661.941650390625,304.151611328125,0.9135915040969848,0.3305518925189972,0.2321837842464447,293.199462890625,297.1499938964844,293.1499938964844,0.322292685508728,-6140.0166015625,304.12335205078125,0.9860185980796814,0.4097104072570801,0.3901041448116302,293.2323608398437,297.1499938964844,293.1499938964844,0.0090280957520008,-2907.28857421875,301.40972900390625,0.476004421710968,0.050000000745058,0.2334702014923095,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789385318756103,0.8105455040931702,0.8105455040931702,1.0,1.0,-1.2566020488739014,0.5372183322906494,0.719383716583252,0.2385699301958084,0.0,0.0,0.6335402727127075,56.71589660644531,73.0,-24.73074531555176,-14483.6064453125,233.84469604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.08203125,18000.0,0.0,0.0,0.3224213123321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961721181869507,0.6961790919303894,-6.9748793976032175e-06,0.0,0.0003272166359238,0.0,0.0,56.27114868164063,0.0,0.0,0.0,0.4422891139984131,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971668735146522,-2239.302490234375,304.1483764648437,0.7157059907913208,0.1561631858348846,0.1420174241065979,293.3055419921875,297.1499938964844,293.1499938964844,0.0046941125765442,-369.3208618164063,297.3151550292969,0.476004421710968,0.050000000745058,0.0492182523012161,293.1932373046875,297.1499938964844,293.1499938964844,0.2463876903057098,-3661.941650390625,304.151611328125,0.9135915040969848,0.3305518925189972,0.2321837842464447,293.199462890625,297.1499938964844,293.1499938964844,0.322292685508728,-6140.0166015625,304.12335205078125,0.9860185980796814,0.4097104072570801,0.3901041448116302,293.2323608398437,297.1499938964844,293.1499938964844,0.0090280957520008,-2907.28857421875,301.40972900390625,0.476004421710968,0.050000000745058,0.2334702014923095,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789385318756103,0.8105455040931702,0.8105455040931702,1.0,1.0,-1.2566020488739014,0.5372183322906494,0.719383716583252,0.2385699301958084,0.0,0.0,0.6335402727127075,56.71589660644531,73.0,-24.73074531555176,-14483.6064453125,233.84469604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.08203125,18000.0,0.0,0.0,0.3224213123321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961721181869507,0.6961790919303894,-6.9748793976032175e-06,0.0,0.0003272166359238,0.0,0.0,56.27114868164063,0.0,0.0,0.0,0.4422891139984131,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960753262042999,-2218.308349609375,304.1507873535156,0.7002986073493958,0.1542775779962539,0.140949085354805,293.3114624023437,297.1499938964844,293.1499938964844,0.004648383706808,-365.7095642089844,297.25848388671875,0.4643507599830627,0.050000000745058,0.049429140985012,293.202392578125,297.1499938964844,293.1499938964844,0.2437639534473419,-3629.777099609375,304.1554870605469,0.8935647010803223,0.3275810480117798,0.2305499762296676,293.2219543457031,297.1499938964844,293.1499938964844,0.3165266811847687,-6046.09326171875,304.1415710449219,0.9648343920707704,0.4038485586643219,0.3844308257102966,293.2458190917969,297.1499938964844,293.1499938964844,0.0089640235528349,-2893.6962890625,301.3492431640625,0.4643507599830627,0.050000000745058,0.2344705611467361,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843157052993774,0.8098881244659424,0.8098881244659424,1.0,1.0,-1.2479366064071655,0.5332562923431396,0.7146803140640259,0.2363087683916092,0.0,0.0,0.6349450349807739,61.92439651489258,76.0,20.17667579650879,-14434.1025390625,241.7669219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.69140625,18000.0,0.0,0.0,0.3217538297176361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704947829246521,0.7049549221992493,-7.073429060255876e-06,0.0,0.0003265392151661,0.0,0.0,57.92510223388672,0.0,0.0,0.0,0.4459538459777832,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960753262042999,-2218.308349609375,304.1507873535156,0.7002986073493958,0.1542775779962539,0.140949085354805,293.3114624023437,297.1499938964844,293.1499938964844,0.004648383706808,-365.7095642089844,297.25848388671875,0.4643507599830627,0.050000000745058,0.049429140985012,293.202392578125,297.1499938964844,293.1499938964844,0.2437639534473419,-3629.777099609375,304.1554870605469,0.8935647010803223,0.3275810480117798,0.2305499762296676,293.2219543457031,297.1499938964844,293.1499938964844,0.3165266811847687,-6046.09326171875,304.1415710449219,0.9648343920707704,0.4038485586643219,0.3844308257102966,293.2458190917969,297.1499938964844,293.1499938964844,0.0089640235528349,-2893.6962890625,301.3492431640625,0.4643507599830627,0.050000000745058,0.2344705611467361,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843157052993774,0.8098881244659424,0.8098881244659424,1.0,1.0,-1.2479366064071655,0.5332562923431396,0.7146803140640259,0.2363087683916092,0.0,0.0,0.6349450349807739,61.92439651489258,76.0,20.17667579650879,-14434.1025390625,241.7669219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.69140625,18000.0,0.0,0.0,0.3217538297176361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704947829246521,0.7049549221992493,-7.073429060255876e-06,0.0,0.0003265392151661,0.0,0.0,57.92510223388672,0.0,0.0,0.0,0.4459538459777832,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952170565724372,-2201.9892578125,304.15191650390625,0.6882668733596802,0.1532651484012603,0.140070378780365,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116975136101,-362.8839416503906,297.2052307128906,0.4540640711784363,0.050000000745058,0.0496067628264427,293.2049865722656,297.1499938964844,293.1499938964844,0.2417290657758712,-3605.229736328125,304.156982421875,0.878970205783844,0.3257206380367279,0.2292428016662597,293.228759765625,297.1499938964844,293.1499938964844,0.3130732178688049,-5990.53662109375,304.1499328613281,0.947414755821228,0.4006250202655792,0.3811189830303192,293.2555236816406,297.1499938964844,293.1499938964844,0.0089137526229023,-2883.596435546875,301.29254150390625,0.4540640711784363,0.050000000745058,0.235313132405281,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889991104602813,0.8092306852340698,0.8092306852340698,1.0,1.0,-1.2425605058670044,0.5307788848876953,0.7117816209793091,0.2348701059818267,0.0,0.0,0.6345340013504028,66.3404312133789,79.0,18.52250862121582,-14362.3876953125,249.1180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.677734375,18000.0,0.0,0.0,0.321282297372818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055006623268127,0.705507755279541,-7.0917303673923016e-06,0.0,0.0003260606899857,0.0,0.0,58.10755157470703,0.0,0.0,0.0,0.4463479518890381,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952170565724372,-2201.9892578125,304.15191650390625,0.6882668733596802,0.1532651484012603,0.140070378780365,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116975136101,-362.8839416503906,297.2052307128906,0.4540640711784363,0.050000000745058,0.0496067628264427,293.2049865722656,297.1499938964844,293.1499938964844,0.2417290657758712,-3605.229736328125,304.156982421875,0.878970205783844,0.3257206380367279,0.2292428016662597,293.228759765625,297.1499938964844,293.1499938964844,0.3130732178688049,-5990.53662109375,304.1499328613281,0.947414755821228,0.4006250202655792,0.3811189830303192,293.2555236816406,297.1499938964844,293.1499938964844,0.0089137526229023,-2883.596435546875,301.29254150390625,0.4540640711784363,0.050000000745058,0.235313132405281,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889991104602813,0.8092306852340698,0.8092306852340698,1.0,1.0,-1.2425605058670044,0.5307788848876953,0.7117816209793091,0.2348701059818267,0.0,0.0,0.6345340013504028,66.3404312133789,79.0,18.52250862121582,-14362.3876953125,249.1180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.677734375,18000.0,0.0,0.0,0.321282297372818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055006623268127,0.705507755279541,-7.0917303673923016e-06,0.0,0.0003260606899857,0.0,0.0,58.10755157470703,0.0,0.0,0.0,0.4463479518890381,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.09494449198246,-2196.85595703125,304.1520690917969,0.6833449006080627,0.1528886407613754,0.1397775709629058,293.31353759765625,297.1499938964844,293.1499938964844,0.0045956457033753,-361.6939697265625,297.17877197265625,0.4498570263385772,0.050000000745058,0.0496869571506977,293.20526123046875,297.1499938964844,293.1499938964844,0.2409994304180145,-3596.556640625,304.1570129394531,0.8729743361473083,0.3249718248844147,0.2287479788064956,293.229736328125,297.1499938964844,293.1499938964844,0.3119061887264251,-5972.0537109375,304.15203857421875,0.93990558385849,0.3994383513927459,0.379977822303772,293.2592468261719,297.1499938964844,293.1499938964844,0.0088915824890136,-2879.516357421875,301.26495361328125,0.4498570263385772,0.050000000745058,0.2356935292482376,291.1468200683594,291.1499938964844,261.4722900390625,259.91717529296875,279.688232421875,293.2594909667969,291.1473083496094,1.0,0.2911659479141235,0.8089019656181335,0.8089019656181335,1.0,1.0,-1.2407978773117063,0.5299562811851501,0.7108415365219116,0.2343854755163192,0.0,0.0,0.6343896389007568,68.34428405761719,79.0,13.865598678588867,-14332.8251953125,252.6871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.3210883140563965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052950859069824,0.7053021788597107,-7.091596671671141e-06,0.0,0.0003258638316765,0.0,0.0,58.082332611083984,0.0,0.0,0.0,0.4462904930114746,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947260484099388,-2192.761474609375,304.1520690917969,0.6788998246192932,0.1525783091783523,0.1395389884710312,293.3129272460937,297.1499938964844,293.1499938964844,0.004580938257277,-360.6151123046875,297.1532592773437,0.4460795819759369,0.050000000745058,0.0497635267674922,293.2052001953125,297.1499938964844,293.1499938964844,0.2403593808412552,-3588.990478515625,304.15692138671875,0.8675417304039001,0.3242844641208648,0.2283049374818802,293.2299194335937,297.1499938964844,293.1499938964844,0.3109120726585388,-5956.45849609375,304.1534729003906,0.9329642653465272,0.3983924090862274,0.3790044486522674,293.26239013671875,297.1499938964844,293.1499938964844,0.0088706593960523,-2875.762451171875,301.2380676269531,0.4460795819759369,0.050000000745058,0.2360567450523376,291.1489562988281,291.1499938964844,261.479736328125,259.9234619140625,279.6941833496094,293.26202392578125,291.1492919921875,1.0,0.2932442724704742,0.808707594871521,0.808707594871521,1.0,1.0,-1.2393388748168943,0.5292834043502808,0.7100555300712585,0.2339886575937271,0.0,0.0,0.6342405676841736,70.260986328125,82.0,9.951478958129885,-14306.3388671875,256.1774597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740539550781,308.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.806640625,18000.0,0.0,0.0,0.3209170997142792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050405740737915,0.7050476670265198,-7.090079634508584e-06,0.0,0.0003256900527048,0.0,0.0,58.04248809814453,0.0,0.0,0.0,0.4461971819400787,4.0,0.0,1.0
