time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944464355707168,-2187.555419921875,304.15185546875,0.671201229095459,0.1521423310041427,0.1392351388931274,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546535402536,-358.70196533203125,297.10565185546875,0.4395151436328888,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392358928918838,-3575.763916015625,304.1564636230469,0.8579450249671936,0.3230274617671966,0.2275117337703704,293.22900390625,297.1499938964844,293.1499938964844,0.3092072904109955,-5930.015625,304.1551208496094,0.9205262660980223,0.3965465724468231,0.3773418068885803,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309906423091,-2868.752685546875,301.1861572265625,0.4395151436328888,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971874177455902,0.8083189129829407,0.8083189129829407,1.0,1.0,-1.2370262145996094,0.528213381767273,0.7088127732276917,0.2333435863256454,0.0,0.0,0.6338745951652527,73.89891815185547,85.0,4.698534965515137,-14260.75,262.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.3206281960010528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043554186820984,0.7043625116348267,-7.0848896029929165e-06,0.0,0.0003253968607168,0.0,0.0,57.9282341003418,0.0,0.0,0.0,0.4459282159805298,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944464355707168,-2187.555419921875,304.15185546875,0.671201229095459,0.1521423310041427,0.1392351388931274,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546535402536,-358.70196533203125,297.10565185546875,0.4395151436328888,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392358928918838,-3575.763916015625,304.1564636230469,0.8579450249671936,0.3230274617671966,0.2275117337703704,293.22900390625,297.1499938964844,293.1499938964844,0.3092072904109955,-5930.015625,304.1551208496094,0.9205262660980223,0.3965465724468231,0.3773418068885803,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309906423091,-2868.752685546875,301.1861572265625,0.4395151436328888,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971874177455902,0.8083189129829407,0.8083189129829407,1.0,1.0,-1.2370262145996094,0.528213381767273,0.7088127732276917,0.2333435863256454,0.0,0.0,0.6338745951652527,73.89891815185547,85.0,4.698534965515137,-14260.75,262.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.3206281960010528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043554186820984,0.7043625116348267,-7.0848896029929165e-06,0.0,0.0003253968607168,0.0,0.0,57.9282341003418,0.0,0.0,0.0,0.4459282159805298,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942970365285873,-2184.805908203125,304.1514892578125,0.6646409034729004,0.1518524140119552,0.13907490670681,293.3058166503906,297.1499938964844,293.1499938964844,0.0045322095975279,-357.0791015625,297.062744140625,0.4339345693588257,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.2382307052612304,-3563.94970703125,304.156005859375,0.8495751619338989,0.3218499720096588,0.2267860174179077,293.2273254394531,297.1499938964844,293.1499938964844,0.307706356048584,-5906.99072265625,304.1558837890625,0.9098066091537476,0.3948880136013031,0.3758837580680847,293.2706298828125,297.1499938964844,293.1499938964844,0.0087932711467146,-2862.141357421875,301.13629150390625,0.4339345693588257,0.050000000745058,0.2373978197574615,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009088039398193,0.8079301714897156,0.8079301714897156,1.0,1.0,-1.2351614236831665,0.5273478031158447,0.7078136205673218,0.2328026741743087,0.0,0.0,0.6334733963012695,77.35558319091797,73.0,2.2400214672088623,-14222.6220703125,269.4997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94140625,18000.0,0.0,0.0,0.3203871846199035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035438418388367,0.7035509347915649,-7.0782125476398505e-06,0.0,0.0003251522721257,0.0,0.0,57.78970718383789,0.0,0.0,0.0,0.4456038475036621,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942970365285873,-2184.805908203125,304.1514892578125,0.6646409034729004,0.1518524140119552,0.13907490670681,293.3058166503906,297.1499938964844,293.1499938964844,0.0045322095975279,-357.0791015625,297.062744140625,0.4339345693588257,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.2382307052612304,-3563.94970703125,304.156005859375,0.8495751619338989,0.3218499720096588,0.2267860174179077,293.2273254394531,297.1499938964844,293.1499938964844,0.307706356048584,-5906.99072265625,304.1558837890625,0.9098066091537476,0.3948880136013031,0.3758837580680847,293.2706298828125,297.1499938964844,293.1499938964844,0.0087932711467146,-2862.141357421875,301.13629150390625,0.4339345693588257,0.050000000745058,0.2373978197574615,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009088039398193,0.8079301714897156,0.8079301714897156,1.0,1.0,-1.2351614236831665,0.5273478031158447,0.7078136205673218,0.2328026741743087,0.0,0.0,0.6334733963012695,77.35558319091797,73.0,2.2400214672088623,-14222.6220703125,269.4997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94140625,18000.0,0.0,0.0,0.3203871846199035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035438418388367,0.7035509347915649,-7.0782125476398505e-06,0.0,0.0003251522721257,0.0,0.0,57.78970718383789,0.0,0.0,0.0,0.4456038475036621,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940968617796897,-2181.054931640625,304.1513366699219,0.6658350229263306,0.1516916900873184,0.1388677805662155,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974158518016,-354.4957580566406,297.0257873535156,0.4352851808071136,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370888292789459,-3550.385986328125,304.1559143066406,0.8504157066345215,0.3207449913024902,0.2259732782840728,293.22515869140625,297.1499938964844,293.1499938964844,0.3061067461967468,-5882.4443359375,304.1565856933594,0.9107028841972352,0.3933646976947784,0.3743827939033508,293.27294921875,297.1499938964844,293.1499938964844,0.0087171196937561,-2845.841064453125,301.0887145996094,0.4352851808071136,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990555465221405,0.807503342628479,0.807503342628479,1.0,1.0,-1.2318975925445557,0.525852382183075,0.7060451507568359,0.231901079416275,0.0,0.0,0.6326670050621033,76.42866516113281,61.0,4.610507011413574,-14177.5791015625,266.28143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201485872268677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023172378540039,0.7023243308067322,-7.069087132549612e-06,0.0,0.0003249100991524,0.0,0.0,57.58686065673828,0.0,0.0,0.0,0.4451115727424621,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940968617796897,-2181.054931640625,304.1513366699219,0.6658350229263306,0.1516916900873184,0.1388677805662155,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974158518016,-354.4957580566406,297.0257873535156,0.4352851808071136,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370888292789459,-3550.385986328125,304.1559143066406,0.8504157066345215,0.3207449913024902,0.2259732782840728,293.22515869140625,297.1499938964844,293.1499938964844,0.3061067461967468,-5882.4443359375,304.1565856933594,0.9107028841972352,0.3933646976947784,0.3743827939033508,293.27294921875,297.1499938964844,293.1499938964844,0.0087171196937561,-2845.841064453125,301.0887145996094,0.4352851808071136,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990555465221405,0.807503342628479,0.807503342628479,1.0,1.0,-1.2318975925445557,0.525852382183075,0.7060451507568359,0.231901079416275,0.0,0.0,0.6326670050621033,76.42866516113281,61.0,4.610507011413574,-14177.5791015625,266.28143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201485872268677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023172378540039,0.7023243308067322,-7.069087132549612e-06,0.0,0.0003249100991524,0.0,0.0,57.58686065673828,0.0,0.0,0.0,0.4451115727424621,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938612073659896,-2176.5849609375,304.1512756347656,0.6732717752456665,0.1516517251729965,0.1386478543281555,293.2934875488281,297.1499938964844,293.1499938964844,0.0044537051580846,-351.1890869140625,296.99566650390625,0.4423028826713562,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358700931072235,-3535.82373046875,304.1559753417969,0.8586610555648804,0.3197711408138275,0.2251495718955993,293.2225952148437,297.1499938964844,293.1499938964844,0.3044140636920929,-5856.447265625,304.1572265625,0.92091566324234,0.3919817507266998,0.3728832304477691,293.2743225097656,297.1499938964844,293.1499938964844,0.0086121205240488,-2821.90966796875,301.0438537597656,0.4423028826713562,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.293520450592041,0.8070765733718872,0.8070765733718872,1.0,1.0,-1.2276970148086548,0.5239434242248535,0.703753650188446,0.2307465523481369,0.0,0.0,0.6308043003082275,72.14783477783203,49.0,7.59317684173584,-14121.5283203125,255.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198218643665313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992559432983398,0.6992629766464233,-7.047169674478937e-06,0.0,0.000324578519212,0.0,0.0,57.08793258666992,0.0,0.0,0.0,0.443909615278244,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938612073659896,-2176.5849609375,304.1512756347656,0.6732717752456665,0.1516517251729965,0.1386478543281555,293.2934875488281,297.1499938964844,293.1499938964844,0.0044537051580846,-351.1890869140625,296.99566650390625,0.4423028826713562,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358700931072235,-3535.82373046875,304.1559753417969,0.8586610555648804,0.3197711408138275,0.2251495718955993,293.2225952148437,297.1499938964844,293.1499938964844,0.3044140636920929,-5856.447265625,304.1572265625,0.92091566324234,0.3919817507266998,0.3728832304477691,293.2743225097656,297.1499938964844,293.1499938964844,0.0086121205240488,-2821.90966796875,301.0438537597656,0.4423028826713562,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.293520450592041,0.8070765733718872,0.8070765733718872,1.0,1.0,-1.2276970148086548,0.5239434242248535,0.703753650188446,0.2307465523481369,0.0,0.0,0.6308043003082275,72.14783477783203,49.0,7.59317684173584,-14121.5283203125,255.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198218643665313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992559432983398,0.6992629766464233,-7.047169674478937e-06,0.0,0.000324578519212,0.0,0.0,57.08793258666992,0.0,0.0,0.0,0.443909615278244,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937446132302284,-2174.369140625,304.1512451171875,0.6790356636047363,0.1516694873571396,0.1385414004325866,293.2897644042969,297.1499938964844,293.1499938964844,0.0044302437454462,-349.4066467285156,296.9825744628906,0.4478231072425842,0.050000000745058,0.0497277192771434,293.1994934082031,297.1499938964844,293.1499938964844,0.2352670282125473,-3528.613037109375,304.1559753417969,0.8652375340461731,0.3193313479423523,0.2247461676597595,293.22119140625,297.1499938964844,293.1499938964844,0.3035705983638763,-5843.51123046875,304.1574401855469,0.929152488708496,0.3913382589817047,0.3721459209918976,293.2746887207031,297.1499938964844,293.1499938964844,0.0085532162338495,-2808.20068359375,301.02215576171875,0.4478231072425842,0.050000000745058,0.2358868867158889,291.164306640625,291.1499938964844,261.58209228515625,260.00885009765625,279.75592041015625,293.274658203125,291.1649475097656,1.0,0.2896970808506012,0.8068631887435913,0.8068631887435913,1.0,1.0,-1.225391149520874,0.5228986740112305,0.7024924755096436,0.2301134169101715,0.0,0.0,0.6295263171195984,69.14220428466797,49.0,8.314818382263184,-14090.0888671875,248.57037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,308.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.767578125,18000.0,0.0,0.0,0.3195981383323669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969557404518127,0.6969627737998962,-7.029833795968443e-06,0.0,0.0003243514802306,0.0,0.0,56.70930862426758,0.0,0.0,0.0,0.4430049061775207,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936319604516029,-2172.227294921875,304.1512451171875,0.6861606240272522,0.1517090499401092,0.1384394168853759,293.28582763671875,297.1499938964844,293.1499938964844,0.0044062421657145,-347.5802001953125,296.970703125,0.4548011422157287,0.050000000745058,0.0495933666825294,293.1983947753906,297.1499938964844,293.1499938964844,0.234674870967865,-3521.533203125,304.1559753417969,0.8734914660453796,0.3189202547073364,0.2243509143590927,293.2197265625,297.1499938964844,293.1499938964844,0.3027373850345611,-5830.74609375,304.1575927734375,0.9393247961997986,0.3907243013381958,0.3714202046394348,293.2748718261719,297.1499938964844,293.1499938964844,0.0084914462640881,-2793.677001953125,301.0008544921875,0.4548011422157287,0.050000000745058,0.2352495789527893,291.1675109863281,291.1499938964844,261.5965576171875,260.0208435058594,279.7637634277344,293.2748718261719,291.16815185546875,1.0,0.285301923751831,0.8066632151603699,0.8066632151603699,1.0,1.0,-1.2229970693588257,0.5218169093132019,0.7011801600456238,0.2294569313526153,0.0,0.0,0.6280336976051331,65.70404815673828,37.0,8.624067306518555,-14056.923828125,240.523178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,308.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.90625,18000.0,0.0,0.0,0.3193219900131225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941807270050049,0.6941877007484436,-7.008457941992674e-06,0.0,0.0003240712394472,0.0,0.0,56.25165557861328,0.0,0.0,0.0,0.4419108927249908,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934250205755233,-2168.294677734375,304.1511535644531,0.70467609167099,0.1518440842628479,0.1382527202367782,293.2774353027344,297.1499938964844,293.1499938964844,0.004357922822237,-343.898681640625,296.95025634765625,0.4724088609218597,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.233536347746849,-3507.9287109375,304.1558837890625,0.8954961895942688,0.318174660205841,0.2235880345106125,293.2166748046875,297.1499938964844,293.1499938964844,0.3011201918125152,-5806.01220703125,304.1577453613281,0.9644140601158142,0.3895770907402038,0.3700093328952789,293.2748413085937,297.1499938964844,293.1499938964844,0.0083626387640833,-2763.01904296875,300.9592590332031,0.4724088609218597,0.050000000745058,0.2337946444749832,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750852406024933,0.8062632083892822,0.8062632083892822,1.0,1.0,-1.218049168586731,0.5195856094360352,0.6984636187553406,0.2280976623296737,0.0,0.0,0.6244894862174988,57.86311340332031,25.0,8.199323654174805,-13986.4599609375,222.46456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.150390625,18000.0,0.0,0.0,0.3185861706733703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873471736907959,0.6873541474342346,-6.95480230206158e-06,0.0,0.0003233244642615,0.0,0.0,55.12788391113281,0.0,0.0,0.0,0.4392151236534118,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934250205755233,-2168.294677734375,304.1511535644531,0.70467609167099,0.1518440842628479,0.1382527202367782,293.2774353027344,297.1499938964844,293.1499938964844,0.004357922822237,-343.898681640625,296.95025634765625,0.4724088609218597,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.233536347746849,-3507.9287109375,304.1558837890625,0.8954961895942688,0.318174660205841,0.2235880345106125,293.2166748046875,297.1499938964844,293.1499938964844,0.3011201918125152,-5806.01220703125,304.1577453613281,0.9644140601158142,0.3895770907402038,0.3700093328952789,293.2748413085937,297.1499938964844,293.1499938964844,0.0083626387640833,-2763.01904296875,300.9592590332031,0.4724088609218597,0.050000000745058,0.2337946444749832,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750852406024933,0.8062632083892822,0.8062632083892822,1.0,1.0,-1.218049168586731,0.5195856094360352,0.6984636187553406,0.2280976623296737,0.0,0.0,0.6244894862174988,57.86311340332031,25.0,8.199323654174805,-13986.4599609375,222.46456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.150390625,18000.0,0.0,0.0,0.3185861706733703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873471736907959,0.6873541474342346,-6.95480230206158e-06,0.0,0.0003233244642615,0.0,0.0,55.12788391113281,0.0,0.0,0.0,0.4392151236534118,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932483598589897,-2164.945556640625,304.15106201171875,0.728131890296936,0.152040421962738,0.1380913853645324,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106386438012,-340.29559326171875,296.9338684082031,0.4901808798313141,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324712425470352,-3495.218505859375,304.1557006835937,0.9284866452217102,0.3175174295902252,0.2228637039661407,293.2135314941406,297.1499938964844,293.1499938964844,0.299588531255722,-5782.6416015625,304.15771484375,0.9929929971694946,0.3885267972946167,0.368657648563385,293.2743225097656,297.1499938964844,293.1499938964844,0.0082305390387773,-2731.163330078125,300.9187316894531,0.4901808798313141,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632865905761719,0.8058632612228394,0.8058632612228394,1.0,1.0,-1.2130072116851809,0.5173166394233704,0.6956905722618103,0.2267074435949325,0.0,0.0,0.6203639507293701,49.13290023803711,25.0,6.811203479766846,-13912.09765625,202.6812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175775706768036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791288256645203,0.6791357398033142,-6.889389169373317e-06,0.0,0.0003223008534405,0.0,0.0,53.78899765014648,0.0,0.0,0.0,0.435976892709732,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932483598589897,-2164.945556640625,304.15106201171875,0.728131890296936,0.152040421962738,0.1380913853645324,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106386438012,-340.29559326171875,296.9338684082031,0.4901808798313141,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324712425470352,-3495.218505859375,304.1557006835937,0.9284866452217102,0.3175174295902252,0.2228637039661407,293.2135314941406,297.1499938964844,293.1499938964844,0.299588531255722,-5782.6416015625,304.15771484375,0.9929929971694946,0.3885267972946167,0.368657648563385,293.2743225097656,297.1499938964844,293.1499938964844,0.0082305390387773,-2731.163330078125,300.9187316894531,0.4901808798313141,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632865905761719,0.8058632612228394,0.8058632612228394,1.0,1.0,-1.2130072116851809,0.5173166394233704,0.6956905722618103,0.2267074435949325,0.0,0.0,0.6203639507293701,49.13290023803711,25.0,6.811203479766846,-13912.09765625,202.6812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175775706768036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791288256645203,0.6791357398033142,-6.889389169373317e-06,0.0,0.0003223008534405,0.0,0.0,53.78899765014648,0.0,0.0,0.0,0.435976892709732,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931311398744583,-2162.5380859375,304.1509094238281,0.744106650352478,0.1522814631462097,0.1381147056818008,293.2588195800781,297.1499938964844,293.1499938964844,0.0042804079130291,-337.8236999511719,296.9276428222656,0.5018032193183899,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313682436943054,-3481.851806640625,304.1556701660156,0.9525184035301208,0.316906064748764,0.2222935110330581,293.20123291015625,297.1499938964844,293.1499938964844,0.2851645350456238,-5553.029296875,304.1802062988281,0.9990000128746032,0.3893519639968872,0.3538393378257751,293.2733764648437,297.1499938964844,293.1499938964844,0.0081294178962707,-2705.7509765625,300.8820495605469,0.5018032193183899,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542667984962463,0.8054915070533752,0.8054915070533752,1.0,1.0,-1.193209171295166,0.5084513425827026,0.6847578287124634,0.2216536849737167,0.0,0.0,0.6140801906585693,43.83925247192383,28.0,31.21060562133789,-13736.8330078125,185.3988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.07421875,18000.0,0.0,0.0,0.3161578774452209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689438223838806,0.668950617313385,-6.812486390117556e-06,0.0,0.0003208600683137,0.0,0.0,52.18234634399414,0.0,0.0,0.0,0.4319514036178589,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931311398744583,-2162.5380859375,304.1509094238281,0.744106650352478,0.1522814631462097,0.1381147056818008,293.2588195800781,297.1499938964844,293.1499938964844,0.0042804079130291,-337.8236999511719,296.9276428222656,0.5018032193183899,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313682436943054,-3481.851806640625,304.1556701660156,0.9525184035301208,0.316906064748764,0.2222935110330581,293.20123291015625,297.1499938964844,293.1499938964844,0.2851645350456238,-5553.029296875,304.1802062988281,0.9990000128746032,0.3893519639968872,0.3538393378257751,293.2733764648437,297.1499938964844,293.1499938964844,0.0081294178962707,-2705.7509765625,300.8820495605469,0.5018032193183899,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542667984962463,0.8054915070533752,0.8054915070533752,1.0,1.0,-1.193209171295166,0.5084513425827026,0.6847578287124634,0.2216536849737167,0.0,0.0,0.6140801906585693,43.83925247192383,28.0,31.21060562133789,-13736.8330078125,185.3988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.07421875,18000.0,0.0,0.0,0.3161578774452209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689438223838806,0.668950617313385,-6.812486390117556e-06,0.0,0.0003208600683137,0.0,0.0,52.18234634399414,0.0,0.0,0.0,0.4319514036178589,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929101556539535,-2157.89501953125,304.1509704589844,0.7546170949935913,0.1524823755025863,0.1382012665271759,293.249267578125,297.1499938964844,293.1499938964844,0.0042541339062154,-335.41424560546875,296.9370422363281,0.5094232559204102,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299333065748214,-3464.167236328125,304.1561279296875,0.9662483930587769,0.3162775039672851,0.2217721343040466,293.1682434082031,297.1499938964844,293.1499938964844,0.2697758674621582,-5309.2548828125,304.1952514648437,0.9990000128746032,0.3947210013866424,0.3388632833957672,293.27203369140625,297.1499938964844,293.1499938964844,0.0080391224473714,-2681.270751953125,300.8524780273437,0.5094232559204102,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480868250131607,0.8051196932792664,0.8051196932792664,1.0,1.0,-1.1739535331726074,0.4998908042907715,0.6740627288818359,0.2166390717029571,0.0,0.0,0.6006352305412292,40.79243469238281,31.0,36.29360961914063,-13502.6123046875,173.2852020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.326171875,18000.0,0.0,0.0,0.3138221502304077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456497311592102,0.6456563472747803,-6.653275249846047e-06,0.0,0.000318489561323,0.0,0.0,48.7152214050293,0.0,0.0,0.0,0.4231305718421936,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929101556539535,-2157.89501953125,304.1509704589844,0.7546170949935913,0.1524823755025863,0.1382012665271759,293.249267578125,297.1499938964844,293.1499938964844,0.0042541339062154,-335.41424560546875,296.9370422363281,0.5094232559204102,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299333065748214,-3464.167236328125,304.1561279296875,0.9662483930587769,0.3162775039672851,0.2217721343040466,293.1682434082031,297.1499938964844,293.1499938964844,0.2697758674621582,-5309.2548828125,304.1952514648437,0.9990000128746032,0.3947210013866424,0.3388632833957672,293.27203369140625,297.1499938964844,293.1499938964844,0.0080391224473714,-2681.270751953125,300.8524780273437,0.5094232559204102,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480868250131607,0.8051196932792664,0.8051196932792664,1.0,1.0,-1.1739535331726074,0.4998908042907715,0.6740627288818359,0.2166390717029571,0.0,0.0,0.6006352305412292,40.79243469238281,31.0,36.29360961914063,-13502.6123046875,173.2852020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.326171875,18000.0,0.0,0.0,0.3138221502304077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456497311592102,0.6456563472747803,-6.653275249846047e-06,0.0,0.000318489561323,0.0,0.0,48.7152214050293,0.0,0.0,0.0,0.4231305718421936,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.092906966805458,-2157.77978515625,304.1507873535156,0.7585974335670471,0.1525803655385971,0.1382531374692917,293.2445983886719,297.1499938964844,293.1499938964844,0.0042454963549971,-334.7027282714844,296.9357604980469,0.5123078227043152,0.050000000745058,0.0486003346741199,293.18804931640625,297.1499938964844,293.1499938964844,0.2294947057962417,-3458.930419921875,304.15582275390625,0.9709242582321168,0.315981775522232,0.2215343862771988,293.1504821777344,297.1499938964844,293.1499938964844,0.2643862962722778,-5224.65673828125,304.19677734375,0.9990000128746032,0.397978663444519,0.3335658013820648,293.2711486816406,297.1499938964844,293.1499938964844,0.0080049056559801,-2672.802734375,300.8353271484375,0.5123078227043152,0.050000000745058,0.2305390536785125,291.236083984375,291.1499938964844,261.7417907714844,260.1404724121094,279.8536376953125,293.2712707519531,291.236572265625,1.0,0.2459052056074142,0.8049337863922119,0.8049337863922119,1.0,1.0,-1.1671115159988403,0.4968542158603668,0.6702573299407959,0.2148422300815582,0.0,0.0,0.5942603945732117,39.74374008178711,31.0,23.609235763549805,-13397.45703125,169.13223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,308.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18238.48046875,18000.0,0.0,0.0,0.3122756481170654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322922706604004,0.6322988271713257,-6.55236681268434e-06,0.0,0.000316920079058,0.0,0.0,46.736942291259766,0.0,0.0,0.0,0.4180715978145599,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929548591375351,-2158.69921875,304.15057373046875,0.7617627382278442,0.152682214975357,0.1383159160614013,293.239990234375,297.1499938964844,293.1499938964844,0.0042394683696329,-334.25067138671875,296.9320983886719,0.5145828723907471,0.050000000745058,0.0485720783472061,293.1870422363281,297.1499938964844,293.1499938964844,0.2291814982891082,-3455.292724609375,304.15533447265625,0.9743884801864624,0.3156978487968445,0.2213120013475418,293.1337890625,297.1499938964844,293.1499938964844,0.2602813839912414,-5160.79150390625,304.1957092285156,0.9990000128746032,0.4012520015239715,0.3295214474201202,293.2701416015625,297.1499938964844,293.1499938964844,0.0079762479290366,-2666.144287109375,300.8173217773437,0.5145828723907471,0.050000000745058,0.2304050177335739,291.23663330078125,291.1499938964844,261.7587585449219,260.15435791015625,279.8626403808594,293.270263671875,291.2362060546875,1.0,0.2442505955696106,0.8048481941223145,0.8048481941223145,1.0,1.0,-1.1618694067001345,0.4945391118526459,0.667330265045166,0.2134592682123184,0.0,0.0,0.5884081721305847,38.95305252075195,49.0,10.70694637298584,-13308.4326171875,166.00477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,308.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18229.638671875,18000.0,0.0,0.0,0.3105135262012481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197428107261658,0.6197492480278015,-6.454953563661547e-06,0.0,0.0003151317650917,0.0,0.0,44.908348083496094,0.0,0.0,0.0,0.4132974147796631,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933544486761093,-2166.663330078125,304.1496887207031,0.7557328939437866,0.1528485566377639,0.1385354697704315,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424672283232,-334.8288879394531,296.9112854003906,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292321324348449,-3456.6845703125,304.1534118652344,0.965744137763977,0.3151151537895202,0.220955416560173,293.1161193847656,297.1499938964844,293.1499938964844,0.268172025680542,-5294.9892578125,304.16656494140625,0.9990000128746032,0.4053108692169189,0.33814138174057,293.2681579589844,297.1499938964844,293.1499938964844,0.0079558165743947,-2664.73974609375,300.774658203125,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,293.26824951171875,291.20526123046875,1.0,0.2484886050224304,0.8046770095825195,0.8046770095825195,1.0,1.0,-1.1724574565887451,0.4992884397506714,0.6731690764427185,0.2159071862697601,0.0,0.0,0.5813065767288208,40.63359451293945,67.0,-41.04669952392578,-13290.0009765625,172.5162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085632324219,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.4609375,18000.0,0.0,0.0,0.3066869974136352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001603603363037,0.6001666188240051,-6.2931144384492654e-06,0.0,0.0003112483245786,0.0,0.0,42.08809280395508,0.0,0.0,0.0,0.4058540165424347,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933544486761093,-2166.663330078125,304.1496887207031,0.7557328939437866,0.1528485566377639,0.1385354697704315,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424672283232,-334.8288879394531,296.9112854003906,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292321324348449,-3456.6845703125,304.1534118652344,0.965744137763977,0.3151151537895202,0.220955416560173,293.1161193847656,297.1499938964844,293.1499938964844,0.268172025680542,-5294.9892578125,304.16656494140625,0.9990000128746032,0.4053108692169189,0.33814138174057,293.2681579589844,297.1499938964844,293.1499938964844,0.0079558165743947,-2664.73974609375,300.774658203125,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,293.26824951171875,291.20526123046875,1.0,0.2484886050224304,0.8046770095825195,0.8046770095825195,1.0,1.0,-1.1724574565887451,0.4992884397506714,0.6731690764427185,0.2159071862697601,0.0,0.0,0.5813065767288208,40.63359451293945,67.0,-41.04669952392578,-13290.0009765625,172.5162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085632324219,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.4609375,18000.0,0.0,0.0,0.3066869974136352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001603603363037,0.6001666188240051,-6.2931144384492654e-06,0.0,0.0003112483245786,0.0,0.0,42.08809280395508,0.0,0.0,0.0,0.4058540165424347,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941503494977951,-2182.670166015625,304.1484680175781,0.739772379398346,0.1529475599527359,0.1388113498687744,293.2225341796875,297.1499938964844,293.1499938964844,0.004267206415534,-337.5725402832031,296.8677673339844,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302470207214355,-3470.336181640625,304.15057373046875,0.941563367843628,0.3145021796226501,0.2206672579050064,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839952468872,-5684.4580078125,304.1207580566406,0.9990000128746032,0.4025097489356994,0.3623143136501312,293.26715087890625,297.1499938964844,293.1499938964844,0.0079780500382184,-2678.069091796875,300.71807861328125,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334533691406,1.0,0.2590605020523071,0.8045058250427246,0.8045058250427246,1.0,1.0,-1.2026811838150024,0.5127744078636169,0.6899067163467407,0.2233530580997467,0.0,0.0,0.586908757686615,45.58213806152344,70.0,-87.29410552978516,-13501.06640625,191.99026489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.02734375,18000.0,0.0,0.0,0.3034309148788452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015425324440002,0.6015487909317017,-6.259229849092662e-06,0.0,0.0003079438174609,0.0,0.0,42.03656005859375,0.0,0.0,0.0,0.4059635102748871,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941503494977951,-2182.670166015625,304.1484680175781,0.739772379398346,0.1529475599527359,0.1388113498687744,293.2225341796875,297.1499938964844,293.1499938964844,0.004267206415534,-337.5725402832031,296.8677673339844,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302470207214355,-3470.336181640625,304.15057373046875,0.941563367843628,0.3145021796226501,0.2206672579050064,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839952468872,-5684.4580078125,304.1207580566406,0.9990000128746032,0.4025097489356994,0.3623143136501312,293.26715087890625,297.1499938964844,293.1499938964844,0.0079780500382184,-2678.069091796875,300.71807861328125,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334533691406,1.0,0.2590605020523071,0.8045058250427246,0.8045058250427246,1.0,1.0,-1.2026811838150024,0.5127744078636169,0.6899067163467407,0.2233530580997467,0.0,0.0,0.586908757686615,45.58213806152344,70.0,-87.29410552978516,-13501.06640625,191.99026489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.02734375,18000.0,0.0,0.0,0.3034309148788452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015425324440002,0.6015487909317017,-6.259229849092662e-06,0.0,0.0003079438174609,0.0,0.0,42.03656005859375,0.0,0.0,0.0,0.4059635102748871,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948510766029357,-2196.646484375,304.1478271484375,0.7236666679382324,0.1530100554227829,0.1390731632709503,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992336675524,-340.72412109375,296.8312072753906,0.4857385754585266,0.050000000745058,0.0490289777517318,293.1827392578125,297.1499938964844,293.1499938964844,0.2310826033353805,-3481.37744140625,304.1490783691406,0.9148921966552734,0.3138805627822876,0.2203907966613769,293.1781921386719,297.1499938964844,293.1499938964844,0.3066650032997131,-5913.54541015625,304.1088562011719,0.99093359708786,0.3940551280975342,0.3757230937480926,293.26763916015625,297.1499938964844,293.1499938964844,0.008000923320651,-2690.693115234375,300.6596069335937,0.4857385754585266,0.050000000745058,0.2325723618268966,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682587206363678,0.8039643168449402,0.8039643168449402,1.0,1.0,-1.2198415994644165,0.5204006433486938,0.6994408965110779,0.2275812476873397,0.0,0.0,0.601006269454956,51.34700012207031,73.0,-63.19430923461914,-13725.173828125,209.6451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.301792174577713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624199390411377,0.6242057681083679,-6.3884090195642784e-06,0.0,0.0003062806790694,0.0,0.0,44.98048782348633,0.0,0.0,0.0,0.4140578508377075,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948510766029357,-2196.646484375,304.1478271484375,0.7236666679382324,0.1530100554227829,0.1390731632709503,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992336675524,-340.72412109375,296.8312072753906,0.4857385754585266,0.050000000745058,0.0490289777517318,293.1827392578125,297.1499938964844,293.1499938964844,0.2310826033353805,-3481.37744140625,304.1490783691406,0.9148921966552734,0.3138805627822876,0.2203907966613769,293.1781921386719,297.1499938964844,293.1499938964844,0.3066650032997131,-5913.54541015625,304.1088562011719,0.99093359708786,0.3940551280975342,0.3757230937480926,293.26763916015625,297.1499938964844,293.1499938964844,0.008000923320651,-2690.693115234375,300.6596069335937,0.4857385754585266,0.050000000745058,0.2325723618268966,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682587206363678,0.8039643168449402,0.8039643168449402,1.0,1.0,-1.2198415994644165,0.5204006433486938,0.6994408965110779,0.2275812476873397,0.0,0.0,0.601006269454956,51.34700012207031,73.0,-63.19430923461914,-13725.173828125,209.6451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.301792174577713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624199390411377,0.6242057681083679,-6.3884090195642784e-06,0.0,0.0003062806790694,0.0,0.0,44.98048782348633,0.0,0.0,0.0,0.4140578508377075,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948732197284698,-2196.60107421875,304.1485290527344,0.7069683074951172,0.1529964655637741,0.139328122138977,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194778263568,-341.9486999511719,296.8427124023437,0.4727040231227875,0.050000000745058,0.0492811761796474,293.181884765625,297.1499938964844,293.1499938964844,0.2302795499563217,-3471.09130859375,304.1507263183594,0.891170084476471,0.3132226169109344,0.2201304882764816,293.1992492675781,297.1499938964844,293.1499938964844,0.3017935156822204,-5827.73291015625,304.1304016113281,0.9650245308876038,0.3890225291252136,0.3701533675193786,293.2689208984375,297.1499938964844,293.1499938964844,0.0079887611791491,-2687.256591796875,300.6211853027344,0.4727040231227875,0.050000000745058,0.2337686717510223,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756923735141754,0.8034228086471558,0.8034228086471558,1.0,1.0,-1.2153236865997314,0.5183249115943909,0.6969988346099854,0.226385623216629,0.0,0.0,0.6063347458839417,57.66624450683594,76.0,10.05515480041504,-13746.7900390625,221.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.146484375,18000.0,0.0,0.0,0.3014238476753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421418190002441,0.6421483159065247,-6.54461518934113e-06,0.0,0.0003059068985749,0.0,0.0,47.712684631347656,0.0,0.0,0.0,0.4209621846675873,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948732197284698,-2196.60107421875,304.1485290527344,0.7069683074951172,0.1529964655637741,0.139328122138977,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194778263568,-341.9486999511719,296.8427124023437,0.4727040231227875,0.050000000745058,0.0492811761796474,293.181884765625,297.1499938964844,293.1499938964844,0.2302795499563217,-3471.09130859375,304.1507263183594,0.891170084476471,0.3132226169109344,0.2201304882764816,293.1992492675781,297.1499938964844,293.1499938964844,0.3017935156822204,-5827.73291015625,304.1304016113281,0.9650245308876038,0.3890225291252136,0.3701533675193786,293.2689208984375,297.1499938964844,293.1499938964844,0.0079887611791491,-2687.256591796875,300.6211853027344,0.4727040231227875,0.050000000745058,0.2337686717510223,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756923735141754,0.8034228086471558,0.8034228086471558,1.0,1.0,-1.2153236865997314,0.5183249115943909,0.6969988346099854,0.226385623216629,0.0,0.0,0.6063347458839417,57.66624450683594,76.0,10.05515480041504,-13746.7900390625,221.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.146484375,18000.0,0.0,0.0,0.3014238476753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421418190002441,0.6421483159065247,-6.54461518934113e-06,0.0,0.0003059068985749,0.0,0.0,47.712684631347656,0.0,0.0,0.0,0.4209621846675873,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948772504925727,-2196.523681640625,304.1488037109375,0.6999680995941162,0.1529638320207595,0.1394082754850387,293.2032165527344,297.1499938964844,293.1499938964844,0.0043266513384878,-342.3924255371094,296.846923828125,0.4666055738925934,0.050000000745058,0.0493910536170005,293.1816101074219,297.1499938964844,293.1499938964844,0.2299229204654693,-3466.614501953125,304.1512451171875,0.882228434085846,0.3128772974014282,0.2199765741825103,293.20343017578125,297.1499938964844,293.1499938964844,0.3003297746181488,-5802.96044921875,304.1365966796875,0.9539916515350342,0.3875759243965149,0.3686398565769195,293.2696228027344,297.1499938964844,293.1499938964844,0.0079791042953729,-2685.017822265625,300.6010131835937,0.4666055738925934,0.050000000745058,0.2342898994684219,291.1111145019531,291.1499938964844,261.9067687988281,260.2742919921875,279.8996887207031,293.26953125,291.1122131347656,1.0,0.2789654433727264,0.8031520843505859,0.8031520843505859,1.0,1.0,-1.2141754627227783,0.5178027749061584,0.6963727474212646,0.2260117828845977,0.0,0.0,0.6080023646354675,60.43014526367188,76.0,14.041987419128418,-13729.2158203125,226.41180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979553222656,308.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.677734375,18000.0,0.0,0.0,0.3014923632144928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461256146430969,0.6461321711540222,-6.58517228657729e-06,0.0,0.0003059764276258,0.0,0.0,48.36669158935547,0.0,0.0,0.0,0.4226556718349457,4.0,0.0,1.0
