time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948999300599098,-2196.85888671875,304.1489562988281,0.6938269138336182,0.1529280543327331,0.1394741088151931,293.2001037597656,297.1499938964844,293.1499938964844,0.0043343286961317,-342.92095947265625,296.8486328125,0.4605223834514618,0.050000000745058,0.0494929477572441,293.181396484375,297.1499938964844,293.1499938964844,0.2296203076839447,-3462.869873046875,304.1515808105469,0.8744584918022156,0.3125179409980774,0.2198067307472229,293.20562744140625,297.1499938964844,293.1499938964844,0.2993066012859344,-5785.67578125,304.140869140625,0.9440737366676332,0.3864678144454956,0.367545336484909,293.270263671875,297.1499938964844,293.1499938964844,0.0079700732603669,-2683.239990234375,300.5796813964844,0.4605223834514618,0.050000000745058,0.2347732335329055,291.1156311035156,291.1499938964844,261.9218444824219,260.2863464355469,279.9071044921875,293.27020263671875,291.11639404296875,1.0,0.2820019125938415,0.8029066324234009,0.8029066324234009,1.0,1.0,-1.2134391069412231,0.5174663662910461,0.6959726810455322,0.2257464379072189,0.0,0.0,0.6098314523696899,62.99802017211914,79.0,13.42052173614502,-13715.203125,231.4532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,308.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.59375,18000.0,0.0,0.0,0.3016811907291412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500122547149658,0.6500188708305359,-6.618684437853517e-06,0.0,0.0003061680472455,0.0,0.0,48.97404479980469,0.0,0.0,0.0,0.4242208302021026,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949434340000152,-2197.531005859375,304.14923095703125,0.6834677457809448,0.1528602093458175,0.1395882070064544,293.1944580078125,297.1499938964844,293.1499938964844,0.0043486128561198,-343.91729736328125,296.85089111328125,0.4502863585948944,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289988100528717,-3455.234130859375,304.1520690917969,0.8614675402641296,0.3117704689502716,0.2194302678108215,293.20703125,297.1499938964844,293.1499938964844,0.2977980077266693,-5760.4873046875,304.1463317871094,0.9270139932632446,0.3847706019878387,0.3659881949424743,293.2713623046875,297.1499938964844,293.1499938964844,0.0079494137316942,-2679.110107421875,300.5367431640625,0.4502863585948944,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.27130126953125,291.123291015625,1.0,0.2874960899353027,0.802415668964386,0.802415668964386,1.0,1.0,-1.2125358581542969,0.517047107219696,0.6954887509346008,0.2253634184598922,0.0,0.0,0.6129828691482544,67.68704223632812,82.0,10.889631271362305,-13692.0419921875,240.8043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.771484375,18000.0,0.0,0.0,0.3023642301559448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571303009986877,0.6571369767189026,-6.678164936602116e-06,0.0,0.0003068612422794,0.0,0.0,50.08675384521485,0.0,0.0,0.0,0.4270262420177459,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949434340000152,-2197.531005859375,304.14923095703125,0.6834677457809448,0.1528602093458175,0.1395882070064544,293.1944580078125,297.1499938964844,293.1499938964844,0.0043486128561198,-343.91729736328125,296.85089111328125,0.4502863585948944,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289988100528717,-3455.234130859375,304.1520690917969,0.8614675402641296,0.3117704689502716,0.2194302678108215,293.20703125,297.1499938964844,293.1499938964844,0.2977980077266693,-5760.4873046875,304.1463317871094,0.9270139932632446,0.3847706019878387,0.3659881949424743,293.2713623046875,297.1499938964844,293.1499938964844,0.0079494137316942,-2679.110107421875,300.5367431640625,0.4502863585948944,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.27130126953125,291.123291015625,1.0,0.2874960899353027,0.802415668964386,0.802415668964386,1.0,1.0,-1.2125358581542969,0.517047107219696,0.6954887509346008,0.2253634184598922,0.0,0.0,0.6129828691482544,67.68704223632812,82.0,10.889631271362305,-13692.0419921875,240.8043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.771484375,18000.0,0.0,0.0,0.3023642301559448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571303009986877,0.6571369767189026,-6.678164936602116e-06,0.0,0.0003068612422794,0.0,0.0,50.08675384521485,0.0,0.0,0.0,0.4270262420177459,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949942395091056,-2198.380859375,304.1494140625,0.6749714612960815,0.152801975607872,0.139693409204483,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616374023258,-344.84234619140625,296.8520202636719,0.4422233402729034,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283725440502166,-3447.59814453125,304.1524353027344,0.8508784174919128,0.3110012710094452,0.2190225571393966,293.2066955566406,297.1499938964844,293.1499938964844,0.2966060936450958,-5741.02197265625,304.1495056152344,0.9130935072898864,0.3833901286125183,0.3648023605346679,293.2722473144531,297.1499938964844,293.1499938964844,0.007926270365715,-2674.447265625,300.4936218261719,0.4422233402729034,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923870980739593,0.8019247651100159,0.8019247651100159,1.0,1.0,-1.2119086980819702,0.5167497992515564,0.6951589584350586,0.2250534892082214,0.0,0.0,0.6155954003334045,71.93394470214844,85.0,7.975447654724121,-13671.896484375,249.33267211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.587890625,18000.0,0.0,0.0,0.3033397197723388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630046963691711,0.663011372089386,-6.727702839270933e-06,0.0,0.0003078512381762,0.0,0.0,51.01898956298828,0.0,0.0,0.0,0.4293525516986847,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949942395091056,-2198.380859375,304.1494140625,0.6749714612960815,0.152801975607872,0.139693409204483,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616374023258,-344.84234619140625,296.8520202636719,0.4422233402729034,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283725440502166,-3447.59814453125,304.1524353027344,0.8508784174919128,0.3110012710094452,0.2190225571393966,293.2066955566406,297.1499938964844,293.1499938964844,0.2966060936450958,-5741.02197265625,304.1495056152344,0.9130935072898864,0.3833901286125183,0.3648023605346679,293.2722473144531,297.1499938964844,293.1499938964844,0.007926270365715,-2674.447265625,300.4936218261719,0.4422233402729034,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923870980739593,0.8019247651100159,0.8019247651100159,1.0,1.0,-1.2119086980819702,0.5167497992515564,0.6951589584350586,0.2250534892082214,0.0,0.0,0.6155954003334045,71.93394470214844,85.0,7.975447654724121,-13671.896484375,249.33267211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.587890625,18000.0,0.0,0.0,0.3033397197723388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630046963691711,0.663011372089386,-6.727702839270933e-06,0.0,0.0003078512381762,0.0,0.0,51.01898956298828,0.0,0.0,0.0,0.4293525516986847,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950453430414199,-2199.2509765625,304.1495056152344,0.6677865386009216,0.1527517288923263,0.1397946029901504,293.1852111816406,297.1499938964844,293.1499938964844,0.004373678471893,-345.6991577148437,296.8527526855469,0.4356432259082794,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277294099330902,-3439.78076171875,304.1526794433594,0.8419200778007507,0.3102179765701294,0.2185951769351959,293.2057800292969,297.1499938964844,293.1499938964844,0.2955132126808166,-5723.5146484375,304.1514587402344,0.9019469022750854,0.3821403682231903,0.3637579381465912,293.2728881835937,297.1499938964844,293.1499938964844,0.0079010389745235,-2669.232177734375,300.4506225585937,0.4356432259082794,0.050000000745058,0.2371913641691208,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968321442604065,0.8015120625495911,0.8015120625495911,1.0,1.0,-1.2113374471664429,0.5164839625358582,0.6948534846305847,0.2247690558433532,0.0,0.0,0.6176831126213074,75.8674087524414,73.0,6.7622904777526855,-13656.1962890625,257.22723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.5546875,18000.0,0.0,0.0,0.3044787645339966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678499579429626,0.667856752872467,-6.7691144067794085e-06,0.0,0.0003090072423219,0.0,0.0,51.79898071289063,0.0,0.0,0.0,0.4312767684459686,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950453430414199,-2199.2509765625,304.1495056152344,0.6677865386009216,0.1527517288923263,0.1397946029901504,293.1852111816406,297.1499938964844,293.1499938964844,0.004373678471893,-345.6991577148437,296.8527526855469,0.4356432259082794,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277294099330902,-3439.78076171875,304.1526794433594,0.8419200778007507,0.3102179765701294,0.2185951769351959,293.2057800292969,297.1499938964844,293.1499938964844,0.2955132126808166,-5723.5146484375,304.1514587402344,0.9019469022750854,0.3821403682231903,0.3637579381465912,293.2728881835937,297.1499938964844,293.1499938964844,0.0079010389745235,-2669.232177734375,300.4506225585937,0.4356432259082794,0.050000000745058,0.2371913641691208,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968321442604065,0.8015120625495911,0.8015120625495911,1.0,1.0,-1.2113374471664429,0.5164839625358582,0.6948534846305847,0.2247690558433532,0.0,0.0,0.6176831126213074,75.8674087524414,73.0,6.7622904777526855,-13656.1962890625,257.22723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.5546875,18000.0,0.0,0.0,0.3044787645339966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678499579429626,0.667856752872467,-6.7691144067794085e-06,0.0,0.0003090072423219,0.0,0.0,51.79898071289063,0.0,0.0,0.0,0.4312767684459686,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949630513787269,-2197.58447265625,304.1498107910156,0.6686192154884338,0.1527445018291473,0.1397537440061569,293.181396484375,297.1499938964844,293.1499938964844,0.0043696057982742,-345.3134155273437,296.8546142578125,0.4364365935325622,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268881350755691,-3429.500732421875,304.1531982421875,0.8422704339027405,0.3094493448734283,0.2180399149656295,293.2044982910156,297.1499938964844,293.1499938964844,0.2942579686641693,-5703.6171875,304.153076171875,0.9021772146224976,0.3809835314750671,0.3626264631748199,293.2732849121094,297.1499938964844,293.1499938964844,0.0078406324610114,-2654.41943359375,300.4086608886719,0.4364365935325622,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955115735530853,0.8010993599891663,0.8010993599891663,1.0,1.0,-1.2091282606124878,0.5154829621315002,0.6936452984809875,0.2240848690271377,0.0,0.0,0.6188721060752869,75.3319091796875,61.0,9.531119346618652,-13632.578125,255.2892303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056579828262329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712549924850464,0.6712617874145508,-6.800255050620763e-06,0.0,0.0003102040209341,0.0,0.0,52.363746643066406,0.0,0.0,0.0,0.4326408207416534,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949630513787269,-2197.58447265625,304.1498107910156,0.6686192154884338,0.1527445018291473,0.1397537440061569,293.181396484375,297.1499938964844,293.1499938964844,0.0043696057982742,-345.3134155273437,296.8546142578125,0.4364365935325622,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268881350755691,-3429.500732421875,304.1531982421875,0.8422704339027405,0.3094493448734283,0.2180399149656295,293.2044982910156,297.1499938964844,293.1499938964844,0.2942579686641693,-5703.6171875,304.153076171875,0.9021772146224976,0.3809835314750671,0.3626264631748199,293.2732849121094,297.1499938964844,293.1499938964844,0.0078406324610114,-2654.41943359375,300.4086608886719,0.4364365935325622,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955115735530853,0.8010993599891663,0.8010993599891663,1.0,1.0,-1.2091282606124878,0.5154829621315002,0.6936452984809875,0.2240848690271377,0.0,0.0,0.6188721060752869,75.3319091796875,61.0,9.531119346618652,-13632.578125,255.2892303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056579828262329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712549924850464,0.6712617874145508,-6.800255050620763e-06,0.0,0.0003102040209341,0.0,0.0,52.363746643066406,0.0,0.0,0.0,0.4326408207416534,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948891416192054,-2196.119140625,304.1499938964844,0.6715420484542847,0.1527735441923141,0.1397086977958679,293.1796569824219,297.1499938964844,293.1499938964844,0.0043623340316116,-344.7069396972656,296.85650634765625,0.4391027688980102,0.050000000745058,0.0499185062944889,293.1808166503906,297.1499938964844,293.1499938964844,0.2264011651277542,-3423.53515625,304.15350341796875,0.8453128337860107,0.3090832531452179,0.2177333384752273,293.2037353515625,297.1499938964844,293.1499938964844,0.2935661375522613,-5692.697265625,304.1537475585937,0.9056923985481262,0.3804435133934021,0.3620421886444092,293.2733459472656,297.1499938964844,293.1499938964844,0.0077995434403419,-2643.923583984375,300.38848876953125,0.4391027688980102,0.050000000745058,0.2367918938398361,291.1429443359375,291.1499938964844,262.0325012207031,260.3730163574219,279.9611511230469,293.2733459472656,291.1439208984375,1.0,0.2933357656002044,0.8008930087089539,0.8008930087089539,1.0,1.0,-1.207560896873474,0.5147762298583984,0.6927847266197205,0.2236258685588836,0.0,0.0,0.6188808679580688,73.67691040039062,61.0,11.349591255187988,-13616.4541015625,251.29820251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,308.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.3062122762203216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719434261322021,0.6719502210617065,-6.808811122027692e-06,0.0,0.0003107665106654,0.0,0.0,52.49213409423828,0.0,0.0,0.0,0.4329341351985931,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948075950145721,-2194.510498046875,304.150146484375,0.6758788228034973,0.152823194861412,0.1396573632955551,293.177978515625,297.1499938964844,293.1499938964844,0.0043526054359972,-343.9117431640625,296.85858154296875,0.4431078732013702,0.050000000745058,0.0498274192214012,293.1806335449219,297.1499938964844,293.1499938964844,0.2258938699960708,-3417.323974609375,304.1537780761719,0.8499716520309448,0.308728963136673,0.217415452003479,293.2029113769531,297.1499938964844,293.1499938964844,0.2928591072559356,-5681.5732421875,304.15435791015625,0.9113277792930604,0.3799274265766144,0.3614543080329895,293.2733154296875,297.1499938964844,293.1499938964844,0.0077536259777843,-2632.0537109375,300.36865234375,0.4431078732013702,0.050000000745058,0.2363598346710205,291.1478576660156,291.1499938964844,262.04119873046875,260.3795166015625,279.9659729003906,293.2733459472656,291.1488342285156,1.0,0.2903483510017395,0.8006924390792847,0.8006924390792847,1.0,1.0,-1.2057843208312988,0.513976514339447,0.6918078660964966,0.2231160998344421,0.0,0.0,0.6185316443443298,71.34369659423828,49.0,12.52322006225586,-13597.673828125,245.84811401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,308.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.3067173957824707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718544363975525,0.6718612313270569,-6.811265848227777e-06,0.0,0.0003112791746389,0.0,0.0,52.497215270996094,0.0,0.0,0.0,0.4329266250133514,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946382135152816,-2191.1845703125,304.1503601074219,0.6886179447174072,0.1529765725135803,0.1395482718944549,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277838267385,-341.9158020019531,296.8630065917969,0.4552896916866302,0.050000000745058,0.0495846346020698,293.1801452636719,297.1499938964844,293.1499938964844,0.2248480767011642,-3404.5390625,304.1542663574219,0.8640692234039307,0.3080503940582275,0.2167572677135467,293.2010498046875,297.1499938964844,293.1499938964844,0.2914351224899292,-5659.26611328125,304.1552734375,0.9290544390678406,0.3789599537849426,0.360281229019165,293.27301025390625,297.1499938964844,293.1499938964844,0.0076518300920724,-2605.42138671875,300.3297424316406,0.4552896916866302,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824107706546783,0.8002912998199463,0.8002912998199463,1.0,1.0,-1.2017817497253418,0.5121758580207825,0.6896058917045593,0.2219884842634201,0.0,0.0,0.6168491244316101,65.13623809814453,37.0,13.326460838317873,-13554.296875,231.68150329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075180053710937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695320010185242,0.6695387959480286,-6.798470167268533e-06,0.0,0.0003120916662737,0.0,0.0,52.16231155395508,0.0,0.0,0.0,0.432066261768341,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946382135152816,-2191.1845703125,304.1503601074219,0.6886179447174072,0.1529765725135803,0.1395482718944549,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277838267385,-341.9158020019531,296.8630065917969,0.4552896916866302,0.050000000745058,0.0495846346020698,293.1801452636719,297.1499938964844,293.1499938964844,0.2248480767011642,-3404.5390625,304.1542663574219,0.8640692234039307,0.3080503940582275,0.2167572677135467,293.2010498046875,297.1499938964844,293.1499938964844,0.2914351224899292,-5659.26611328125,304.1552734375,0.9290544390678406,0.3789599537849426,0.360281229019165,293.27301025390625,297.1499938964844,293.1499938964844,0.0076518300920724,-2605.42138671875,300.3297424316406,0.4552896916866302,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824107706546783,0.8002912998199463,0.8002912998199463,1.0,1.0,-1.2017817497253418,0.5121758580207825,0.6896058917045593,0.2219884842634201,0.0,0.0,0.6168491244316101,65.13623809814453,37.0,13.326460838317873,-13554.296875,231.68150329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075180053710937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695320010185242,0.6695387959480286,-6.798470167268533e-06,0.0,0.0003120916662737,0.0,0.0,52.16231155395508,0.0,0.0,0.0,0.432066261768341,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944767817854881,-2188.030517578125,304.1505126953125,0.706961452960968,0.1531902104616165,0.1394421309232711,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980872094631,-339.5605163574219,296.8672790527344,0.4725363552570343,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237911373376846,-3391.648681640625,304.15460205078125,0.885262131690979,0.3074029684066772,0.2160800993442535,293.1990966796875,297.1499938964844,293.1499938964844,0.2900356948375702,-5637.45361328125,304.1558532714844,0.9546026587486268,0.3780673742294311,0.3591248095035553,293.2723693847656,297.1499938964844,293.1499938964844,0.0075420071370899,-2576.362060546875,300.2916259765625,0.4725363552570343,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723817527294159,0.7998902201652527,0.7998902201652527,1.0,1.0,-1.1973837614059448,0.5101977586746216,0.6871860027313232,0.2207693010568618,0.0,0.0,0.6140032410621643,57.469703674316406,25.0,12.438067436218262,-13505.0048828125,214.49734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079597055912018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646084785461426,0.664615273475647,-6.763986220903462e-06,0.0,0.0003125399525742,0.0,0.0,51.41239547729492,0.0,0.0,0.0,0.4301815032958984,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944767817854881,-2188.030517578125,304.1505126953125,0.706961452960968,0.1531902104616165,0.1394421309232711,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980872094631,-339.5605163574219,296.8672790527344,0.4725363552570343,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237911373376846,-3391.648681640625,304.15460205078125,0.885262131690979,0.3074029684066772,0.2160800993442535,293.1990966796875,297.1499938964844,293.1499938964844,0.2900356948375702,-5637.45361328125,304.1558532714844,0.9546026587486268,0.3780673742294311,0.3591248095035553,293.2723693847656,297.1499938964844,293.1499938964844,0.0075420071370899,-2576.362060546875,300.2916259765625,0.4725363552570343,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723817527294159,0.7998902201652527,0.7998902201652527,1.0,1.0,-1.1973837614059448,0.5101977586746216,0.6871860027313232,0.2207693010568618,0.0,0.0,0.6140032410621643,57.469703674316406,25.0,12.438067436218262,-13505.0048828125,214.49734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079597055912018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646084785461426,0.664615273475647,-6.763986220903462e-06,0.0,0.0003125399525742,0.0,0.0,51.41239547729492,0.0,0.0,0.0,0.4301815032958984,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943368077278137,-2185.310302734375,304.15057373046875,0.7299628257751465,0.1534508019685745,0.1393463760614395,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655495926737,-337.0093994140625,296.8708190917969,0.4900340437889099,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227551639080047,-3379.050537109375,304.15478515625,0.9159867763519288,0.30678191781044,0.2153952419757843,293.19708251953125,297.1499938964844,293.1499938964844,0.2886922061443329,-5616.607421875,304.1561279296875,0.9849212765693665,0.3772321939468384,0.3579899072647095,293.271484375,297.1499938964844,293.1499938964844,0.0074287261813879,-2546.15087890625,300.25396728515625,0.4900340437889099,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607049643993377,0.7995269298553467,0.7995269298553467,1.0,1.0,-1.1927634477615356,0.5081231594085693,0.6846402883529663,0.2195070832967758,0.0,0.0,0.6102747321128845,48.87636566162109,25.0,10.299448013305664,-13451.845703125,195.4822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079803586006164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576060056686401,0.6576127409934998,-6.711951755278278e-06,0.0,0.000312560936436,0.0,0.0,50.33934783935547,0.0,0.0,0.0,0.4274825751781463,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943368077278137,-2185.310302734375,304.15057373046875,0.7299628257751465,0.1534508019685745,0.1393463760614395,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655495926737,-337.0093994140625,296.8708190917969,0.4900340437889099,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227551639080047,-3379.050537109375,304.15478515625,0.9159867763519288,0.30678191781044,0.2153952419757843,293.19708251953125,297.1499938964844,293.1499938964844,0.2886922061443329,-5616.607421875,304.1561279296875,0.9849212765693665,0.3772321939468384,0.3579899072647095,293.271484375,297.1499938964844,293.1499938964844,0.0074287261813879,-2546.15087890625,300.25396728515625,0.4900340437889099,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607049643993377,0.7995269298553467,0.7995269298553467,1.0,1.0,-1.1927634477615356,0.5081231594085693,0.6846402883529663,0.2195070832967758,0.0,0.0,0.6102747321128845,48.87636566162109,25.0,10.299448013305664,-13451.845703125,195.4822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079803586006164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576060056686401,0.6576127409934998,-6.711951755278278e-06,0.0,0.000312560936436,0.0,0.0,50.33934783935547,0.0,0.0,0.0,0.4274825751781463,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943150520324707,-2184.833740234375,304.1504211425781,0.7481785416603088,0.1537326425313949,0.1393852233886718,293.16729736328125,297.1499938964844,293.1499938964844,0.004244309850037,-335.3240661621094,296.8736572265625,0.5031936168670654,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218493670225143,-3368.080322265625,304.1546936035156,0.943278193473816,0.3061631321907043,0.2148013412952423,293.1929626464844,297.1499938964844,293.1499938964844,0.2819623053073883,-5508.87890625,304.1664123535156,0.9990000128746032,0.3768504559993744,0.3509971499443054,293.2704467773437,297.1499938964844,293.1499938964844,0.007340339012444,-2522.574951171875,300.21661376953125,0.5031936168670654,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520460486412048,0.7991635799407959,0.7991635799407959,1.0,1.0,-1.1821846961975098,0.5033733248710632,0.6788114309310913,0.2168313413858413,0.0,0.0,0.6059017777442932,43.11442565917969,25.0,13.983640670776367,-13359.8017578125,180.47186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.302734375,18000.0,0.0,0.0,0.3075452744960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492303609848022,0.6492370367050171,-6.648181170021417e-06,0.0,0.0003121193731203,0.0,0.0,49.06475830078125,0.0,0.0,0.0,0.4242475926876068,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943150520324707,-2184.833740234375,304.1504211425781,0.7481785416603088,0.1537326425313949,0.1393852233886718,293.16729736328125,297.1499938964844,293.1499938964844,0.004244309850037,-335.3240661621094,296.8736572265625,0.5031936168670654,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218493670225143,-3368.080322265625,304.1546936035156,0.943278193473816,0.3061631321907043,0.2148013412952423,293.1929626464844,297.1499938964844,293.1499938964844,0.2819623053073883,-5508.87890625,304.1664123535156,0.9990000128746032,0.3768504559993744,0.3509971499443054,293.2704467773437,297.1499938964844,293.1499938964844,0.007340339012444,-2522.574951171875,300.21661376953125,0.5031936168670654,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520460486412048,0.7991635799407959,0.7991635799407959,1.0,1.0,-1.1821846961975098,0.5033733248710632,0.6788114309310913,0.2168313413858413,0.0,0.0,0.6059017777442932,43.11442565917969,25.0,13.983640670776367,-13359.8017578125,180.47186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.302734375,18000.0,0.0,0.0,0.3075452744960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492303609848022,0.6492370367050171,-6.648181170021417e-06,0.0,0.0003121193731203,0.0,0.0,49.06475830078125,0.0,0.0,0.0,0.4242475926876068,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942358002066612,-2183.10986328125,304.1504821777344,0.7545033693313599,0.1538629531860351,0.139448195695877,293.1662902832031,297.1499938964844,293.1499938964844,0.0042365440167486,-334.5377502441406,296.8817443847656,0.5077227354049683,0.050000000745058,0.0486610010266304,293.17822265625,297.1499938964844,293.1499938964844,0.2211860120296478,-3359.7978515625,304.1550598144531,0.9519177675247192,0.3058370351791382,0.2145343422889709,293.1829833984375,297.1499938964844,293.1499938964844,0.2731442153453827,-5367.53125,304.17938232421875,0.9990000128746032,0.3782627284526825,0.3420796394348144,293.26983642578125,297.1499938964844,293.1499938964844,0.0073010027408599,-2510.969970703125,300.20196533203125,0.5077227354049683,0.050000000745058,0.2308268398046493,291.1949157714844,291.1499938964844,262.07440185546875,260.399658203125,279.9984130859375,293.2698974609375,291.1991271972656,1.0,0.2482975572347641,0.7989819645881653,0.7989819645881653,1.0,1.0,-1.1707849502563477,0.4983007609844208,0.6724841594696045,0.2139289379119873,0.0,0.0,0.601486086845398,41.302852630615234,25.0,33.20751953125,-13269.1953125,173.3411102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653137207031,308.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.84375,18000.0,0.0,0.0,0.3070372939109802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431789994239807,0.6431856155395508,-6.607821887882892e-06,0.0,0.0003116038278676,0.0,0.0,48.18939971923828,0.0,0.0,0.0,0.4219054281711578,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941246822476387,-2180.74609375,304.1506042480469,0.7605135440826416,0.1539786607027053,0.1395036429166793,293.1654357910156,297.1499938964844,293.1499938964844,0.0042270780541002,-333.5883483886719,296.8921813964844,0.5120627284049988,0.050000000745058,0.0486035011708736,293.1781616210937,297.1499938964844,293.1499938964844,0.220448836684227,-3350.574462890625,304.1554870605469,0.959640383720398,0.305489033460617,0.2142573744058609,293.1683654785156,297.1499938964844,293.1499938964844,0.2649834156036377,-5236.8603515625,304.1888122558594,0.9990000128746032,0.3807130455970764,0.3340087831020355,293.2691345214844,297.1499938964844,293.1499938964844,0.0072613190859556,-2499.004150390625,300.1890563964844,0.5120627284049988,0.050000000745058,0.2305540889501571,291.2144470214844,291.1499938964844,262.072265625,260.3969421386719,280.0023498535156,293.26922607421875,291.2179870605469,1.0,0.2449129223823547,0.7988495230674744,0.7988495230674744,1.0,1.0,-1.1604342460632324,0.4937049448490143,0.6667292714118958,0.2113027274608612,0.0,0.0,0.5952122211456299,39.70085144042969,28.0,40.35926055908203,-13164.3427734375,167.05685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18170.58984375,18000.0,0.0,0.0,0.3062677383422851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330759525299072,0.6330825090408325,-6.543034942296799e-06,0.0,0.0003108228265773,0.0,0.0,46.764122009277344,0.0,0.0,0.0,0.4181370735168457,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0940796136856079,-2179.673583984375,304.15045166015625,0.7694594860076904,0.1541891247034073,0.1396239846944809,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139892466366,-332.391845703125,296.901123046875,0.5185400247573853,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.219364657998085,-3337.282470703125,304.1554260253906,0.9699607491493224,0.3047496974468231,0.2136950939893722,293.13482666015625,297.1499938964844,293.1499938964844,0.2535735666751861,-5055.63037109375,304.1944885253906,0.9990000128746032,0.3870432376861572,0.3227494359016418,293.2674255371094,297.1499938964844,293.1499938964844,0.00719860708341,-2481.314208984375,300.1584167480469,0.5185400247573853,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,293.2675476074219,291.23358154296875,1.0,0.2403166592121124,0.7985846996307373,0.7985846996307373,1.0,1.0,-1.1458483934402466,0.4872412979602813,0.6586071252822876,0.2075777798891067,0.0,0.0,0.5825035572052002,37.523719787597656,46.0,21.14482307434082,-12972.814453125,158.5259552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036865234375,308.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18221.240234375,18000.0,0.0,0.0,0.303896963596344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608050525188446,0.608056902885437,-6.365879926306661e-06,0.0,0.0003084167838096,0.0,0.0,43.253047943115234,0.0,0.0,0.0,0.4088497459888458,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0940796136856079,-2179.673583984375,304.15045166015625,0.7694594860076904,0.1541891247034073,0.1396239846944809,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139892466366,-332.391845703125,296.901123046875,0.5185400247573853,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.219364657998085,-3337.282470703125,304.1554260253906,0.9699607491493224,0.3047496974468231,0.2136950939893722,293.13482666015625,297.1499938964844,293.1499938964844,0.2535735666751861,-5055.63037109375,304.1944885253906,0.9990000128746032,0.3870432376861572,0.3227494359016418,293.2674255371094,297.1499938964844,293.1499938964844,0.00719860708341,-2481.314208984375,300.1584167480469,0.5185400247573853,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,293.2675476074219,291.23358154296875,1.0,0.2403166592121124,0.7985846996307373,0.7985846996307373,1.0,1.0,-1.1458483934402466,0.4872412979602813,0.6586071252822876,0.2075777798891067,0.0,0.0,0.5825035572052002,37.523719787597656,46.0,21.14482307434082,-12972.814453125,158.5259552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036865234375,308.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18221.240234375,18000.0,0.0,0.0,0.303896963596344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608050525188446,0.608056902885437,-6.365879926306661e-06,0.0,0.0003084167838096,0.0,0.0,43.253047943115234,0.0,0.0,0.0,0.4088497459888458,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944254845380783,-2186.54052734375,304.14971923828125,0.7641767263412476,0.154346078634262,0.1398282498121261,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177299037575,-332.95465087890625,296.8875427246094,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190991193056106,-3334.67333984375,304.15399169921875,0.9620299339294434,0.3039340674877167,0.2131800204515457,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210309028625,-5166.6591796875,304.1681213378906,0.9990000128746032,0.3914102613925934,0.3299578130245209,293.2656555175781,297.1499938964844,293.1499938964844,0.0071748406626284,-2477.690185546875,300.1166076660156,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439388036727905,0.7983198761940002,0.7983198761940002,1.0,1.0,-1.1544572114944458,0.4910705983638763,0.6633866429328918,0.209558218717575,0.0,0.0,0.574702262878418,38.89533615112305,64.0,-33.338951110839844,-12953.6220703125,163.71009826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.994140625,18000.0,0.0,0.0,0.3007801175117492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877308249473572,0.5877370238304138,-6.204706096468726e-06,0.0,0.0003052535757888,0.0,0.0,40.4301986694336,0.0,0.0,0.0,0.4012417793273926,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944254845380783,-2186.54052734375,304.14971923828125,0.7641767263412476,0.154346078634262,0.1398282498121261,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177299037575,-332.95465087890625,296.8875427246094,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190991193056106,-3334.67333984375,304.15399169921875,0.9620299339294434,0.3039340674877167,0.2131800204515457,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210309028625,-5166.6591796875,304.1681213378906,0.9990000128746032,0.3914102613925934,0.3299578130245209,293.2656555175781,297.1499938964844,293.1499938964844,0.0071748406626284,-2477.690185546875,300.1166076660156,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439388036727905,0.7983198761940002,0.7983198761940002,1.0,1.0,-1.1544572114944458,0.4910705983638763,0.6633866429328918,0.209558218717575,0.0,0.0,0.574702262878418,38.89533615112305,64.0,-33.338951110839844,-12953.6220703125,163.71009826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.994140625,18000.0,0.0,0.0,0.3007801175117492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877308249473572,0.5877370238304138,-6.204706096468726e-06,0.0,0.0003052535757888,0.0,0.0,40.4301986694336,0.0,0.0,0.0,0.4012417793273926,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951869413256645,-2201.8603515625,304.1485290527344,0.7478918433189392,0.1544256210327148,0.1400776952505111,293.16259765625,297.1499938964844,293.1499938964844,0.0042414921335875,-335.5932312011719,296.84674072265625,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197594344615936,-3344.0390625,304.1515808105469,0.9375189542770386,0.303030788898468,0.2126911133527755,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083800315857,-5540.29541015625,304.1236572265625,0.9990000128746032,0.3890451192855835,0.3531655371189117,293.2648010253906,297.1499938964844,293.1499938964844,0.007188722025603,-2488.40283203125,300.0578308105469,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540489733219147,0.7980566024780273,0.7980566024780273,1.0,1.0,-1.183171033859253,0.5038070678710938,0.6793639659881592,0.2166309356689453,0.0,0.0,0.5794669389724731,43.52840042114258,67.0,-83.825927734375,-13164.5322265625,181.6165313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.08203125,18000.0,0.0,0.0,0.2979916930198669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876024961471558,0.5876086354255676,-6.161746114230482e-06,0.0,0.0003024236939381,0.0,0.0,40.189334869384766,0.0,0.0,0.0,0.4007995426654815,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951869413256645,-2201.8603515625,304.1485290527344,0.7478918433189392,0.1544256210327148,0.1400776952505111,293.16259765625,297.1499938964844,293.1499938964844,0.0042414921335875,-335.5932312011719,296.84674072265625,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197594344615936,-3344.0390625,304.1515808105469,0.9375189542770386,0.303030788898468,0.2126911133527755,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083800315857,-5540.29541015625,304.1236572265625,0.9990000128746032,0.3890451192855835,0.3531655371189117,293.2648010253906,297.1499938964844,293.1499938964844,0.007188722025603,-2488.40283203125,300.0578308105469,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540489733219147,0.7980566024780273,0.7980566024780273,1.0,1.0,-1.183171033859253,0.5038070678710938,0.6793639659881592,0.2166309356689453,0.0,0.0,0.5794669389724731,43.52840042114258,67.0,-83.825927734375,-13164.5322265625,181.6165313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.08203125,18000.0,0.0,0.0,0.2979916930198669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876024961471558,0.5876086354255676,-6.161746114230482e-06,0.0,0.0003024236939381,0.0,0.0,40.189334869384766,0.0,0.0,0.0,0.4007995426654815,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.095852680504322,-2215.13623046875,304.14794921875,0.730819046497345,0.1544629633426666,0.14031882584095,293.1621398925781,297.1499938964844,293.1499938964844,0.004272473976016,-338.6313171386719,296.8101501464844,0.489517331123352,0.050000000745058,0.0489573329687118,293.1806640625,297.1499938964844,293.1499938964844,0.2202018946409225,-3350.329833984375,304.150390625,0.9097563028335572,0.3020714819431305,0.2121881246566772,293.1721496582031,297.1499938964844,293.1499938964844,0.2948140799999237,-5725.220703125,304.114990234375,0.9881884455680848,0.3813290297985077,0.3634293377399444,293.26531982421875,297.1499938964844,293.1499938964844,0.0072064911946654,-2499.25732421875,299.99755859375,0.489517331123352,0.050000000745058,0.2322325110435485,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628443539142608,0.7977932691574097,0.7977932691574097,1.0,1.0,-1.1968191862106323,0.5096970200538635,0.6871221661567688,0.2204794436693191,0.0,0.0,0.5926018357276917,49.180850982666016,70.0,-56.70707321166992,-13379.6318359375,197.40188598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40234375,18000.0,0.0,0.0,0.2965748012065887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085336804389954,0.6085399389266968,-6.275633495533839e-06,0.0,0.0003009857027791,0.0,0.0,42.8026123046875,0.0,0.0,0.0,0.4081373810768127,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.095852680504322,-2215.13623046875,304.14794921875,0.730819046497345,0.1544629633426666,0.14031882584095,293.1621398925781,297.1499938964844,293.1499938964844,0.004272473976016,-338.6313171386719,296.8101501464844,0.489517331123352,0.050000000745058,0.0489573329687118,293.1806640625,297.1499938964844,293.1499938964844,0.2202018946409225,-3350.329833984375,304.150390625,0.9097563028335572,0.3020714819431305,0.2121881246566772,293.1721496582031,297.1499938964844,293.1499938964844,0.2948140799999237,-5725.220703125,304.114990234375,0.9881884455680848,0.3813290297985077,0.3634293377399444,293.26531982421875,297.1499938964844,293.1499938964844,0.0072064911946654,-2499.25732421875,299.99755859375,0.489517331123352,0.050000000745058,0.2322325110435485,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628443539142608,0.7977932691574097,0.7977932691574097,1.0,1.0,-1.1968191862106323,0.5096970200538635,0.6871221661567688,0.2204794436693191,0.0,0.0,0.5926018357276917,49.180850982666016,70.0,-56.70707321166992,-13379.6318359375,197.40188598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40234375,18000.0,0.0,0.0,0.2965748012065887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085336804389954,0.6085399389266968,-6.275633495533839e-06,0.0,0.0003009857027791,0.0,0.0,42.8026123046875,0.0,0.0,0.0,0.4081373810768127,4.0,0.0,1.0
