time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958765223622322,-2215.371826171875,304.1482849121094,0.7221652865409851,0.1544530689716339,0.140444129705429,293.1620788574219,297.1499938964844,293.1499938964844,0.0042820735834538,-339.22930908203125,296.8130187988281,0.4829767644405365,0.050000000745058,0.049082837998867,293.18133544921875,297.1499938964844,293.1499938964844,0.2196911126375198,-3343.831787109375,304.1512451171875,0.8968934416770935,0.3015528917312622,0.2119346708059311,293.1835327148437,297.1499938964844,293.1499938964844,0.2919284105300903,-5678.38818359375,304.12652587890625,0.9746068120002748,0.3788077235221863,0.3605743646621704,293.26593017578125,297.1499938964844,293.1499938964844,0.007201796863228,-2497.76318359375,299.97857666015625,0.4829767644405365,0.050000000745058,0.2328278571367263,291.0950622558594,291.1499938964844,262.0061950683594,260.3327331542969,279.9592590332031,293.2658386230469,291.09844970703125,1.0,0.2665868103504181,0.7976616621017456,0.7976616621017456,1.0,1.0,-1.1939605474472046,0.5084947347640991,0.6854658126831055,0.2194983661174774,0.0,0.0,0.595513105392456,52.311519622802734,70.0,-10.660247802734377,-13411.5751953125,202.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.701171875,18000.0,0.0,0.0,0.2963039577007293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185044646263123,0.6185107827186584,-6.3547440731781535e-06,0.0,0.0003007108753081,0.0,0.0,44.22234725952149,0.0,0.0,0.0,0.4118161499500274,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958410948514938,-2214.466064453125,304.1486511230469,0.714708149433136,0.1544152647256851,0.1405293345451355,293.16229248046875,297.1499938964844,293.1499938964844,0.0042870407924056,-339.4436340332031,296.8182983398437,0.4771605134010315,0.050000000745058,0.0491964258253574,293.1821594238281,297.1499938964844,293.1499938964844,0.2190708965063095,-3335.979248046875,304.15216064453125,0.8863304853439331,0.3009955585002899,0.2116433978080749,293.1899719238281,297.1499938964844,293.1499938964844,0.2900503873825073,-5646.529296875,304.1341552734375,0.962414562702179,0.377116322517395,0.358719527721405,293.26666259765625,297.1499938964844,293.1499938964844,0.007191717159003,-2494.562255859375,299.9609680175781,0.4771605134010315,0.050000000745058,0.2333666533231735,291.1092529296875,291.1499938964844,261.9971008300781,260.3241577148437,279.957763671875,293.2665710449219,291.1112670898437,1.0,0.2700352668762207,0.7973689436912537,0.7973689436912537,1.0,1.0,-1.192269206047058,0.5077012181282043,0.6845680475234985,0.2190744578838348,0.0,0.0,0.5967750549316406,55.16390228271485,73.0,8.204333305358887,-13410.8349609375,208.0769195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,308.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.388671875,18000.0,0.0,0.0,0.2962083220481872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234217882156372,0.6234281659126282,-6.406231477740221e-06,0.0,0.0003006137849297,0.0,0.0,45.00319290161133,0.0,0.0,0.0,0.4138348698616028,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958616733551025,-2214.66357421875,304.1490478515625,0.7016326785087585,0.1543107777833938,0.1406352967023849,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972592636942,-340.1171264648437,296.8168640136719,0.4661369323730469,0.050000000745058,0.0493993051350116,293.1839294433594,297.1499938964844,293.1499938964844,0.2180724292993545,-3323.59716796875,304.153076171875,0.8692581057548523,0.2998224198818207,0.2109895497560501,293.1956481933594,297.1499938964844,293.1499938964844,0.2880091369152069,-5611.89111328125,304.1426696777344,0.9415048360824584,0.3749383985996246,0.3565375208854675,293.2681884765625,297.1499938964844,293.1499938964844,0.007173950318247,-2490.28759765625,299.9193420410156,0.4661369323730469,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.276213526725769,0.7967835068702698,0.7967835068702698,1.0,1.0,-1.1903905868530271,0.5067720413208008,0.6836186051368713,0.2186293005943298,0.0,0.0,0.6000992655754089,60.27603912353516,76.0,10.061747550964355,-13399.1279296875,217.801010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.9609375,18000.0,0.0,0.0,0.2963617444038391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303810477256775,0.6303874850273132,-6.468166247941554e-06,0.0,0.0003007695195265,0.0,0.0,46.05927658081055,0.0,0.0,0.0,0.4166634976863861,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958616733551025,-2214.66357421875,304.1490478515625,0.7016326785087585,0.1543107777833938,0.1406352967023849,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972592636942,-340.1171264648437,296.8168640136719,0.4661369323730469,0.050000000745058,0.0493993051350116,293.1839294433594,297.1499938964844,293.1499938964844,0.2180724292993545,-3323.59716796875,304.153076171875,0.8692581057548523,0.2998224198818207,0.2109895497560501,293.1956481933594,297.1499938964844,293.1499938964844,0.2880091369152069,-5611.89111328125,304.1426696777344,0.9415048360824584,0.3749383985996246,0.3565375208854675,293.2681884765625,297.1499938964844,293.1499938964844,0.007173950318247,-2490.28759765625,299.9193420410156,0.4661369323730469,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.276213526725769,0.7967835068702698,0.7967835068702698,1.0,1.0,-1.1903905868530271,0.5067720413208008,0.6836186051368713,0.2186293005943298,0.0,0.0,0.6000992655754089,60.27603912353516,76.0,10.061747550964355,-13399.1279296875,217.801010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.9609375,18000.0,0.0,0.0,0.2963617444038391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303810477256775,0.6303874850273132,-6.468166247941554e-06,0.0,0.0003007695195265,0.0,0.0,46.05927658081055,0.0,0.0,0.0,0.4166634976863861,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958800017833709,-2214.913330078125,304.1492919921875,0.6929135918617249,0.1542210131883621,0.140693798661232,293.1644592285156,297.1499938964844,293.1499938964844,0.0043038786388933,-340.57635498046875,296.812255859375,0.4575110375881195,0.050000000745058,0.0495450347661972,293.1854248046875,297.1499938964844,293.1499938964844,0.2172690331935882,-3313.708740234375,304.15362548828125,0.8582703471183777,0.29883474111557,0.210420623421669,293.1971740722656,297.1499938964844,293.1499938964844,0.2869555652141571,-5594.22802734375,304.1464538574219,0.9275036454200744,0.3737086355686188,0.3554269075393677,293.269287109375,297.1499938964844,293.1499938964844,0.0071580884978175,-2486.62060546875,299.8847961425781,0.4575110375881195,0.050000000745058,0.2350203096866607,291.1232604980469,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,293.26922607421875,291.12371826171875,1.0,0.2806040346622467,0.7963151335716248,0.7963151335716248,1.0,1.0,-1.189449429512024,0.5062715411186218,0.6831778883934021,0.2184344977140426,0.0,0.0,0.6026059985160828,63.9546127319336,76.0,8.593873977661133,-13394.4150390625,224.92237854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,308.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.501953125,18000.0,0.0,0.0,0.2967655956745147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358232498168945,0.6358298063278198,-6.51149139230256e-06,0.0,0.000301179359667,0.0,0.0,46.86578750610352,0.0,0.0,0.0,0.4187676608562469,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.095884270966053,-2214.9736328125,304.1493225097656,0.69093257188797,0.1541985720396042,0.1407066136598587,293.1648254394531,297.1499938964844,293.1499938964844,0.0043052351102232,-340.6708068847656,296.81085205078125,0.455563873052597,0.050000000745058,0.0495797619223594,293.1858215332031,297.1499938964844,293.1499938964844,0.2170626819133758,-3311.174072265625,304.1537170410156,0.8557916879653931,0.2985801696777344,0.2102719098329544,293.1973571777344,297.1499938964844,293.1499938964844,0.2867249846458435,-5590.40283203125,304.1471862792969,0.9243293404579164,0.3734340369701385,0.3551884591579437,293.2695617675781,297.1499938964844,293.1499938964844,0.0071538630872964,-2485.640380859375,299.8761291503906,0.455563873052597,0.050000000745058,0.2351850420236587,291.1241455078125,291.1499938964844,261.959716796875,260.2889404296875,279.9503173828125,293.2694702148437,291.12457275390625,1.0,0.2816402018070221,0.7961980700492859,0.7961980700492859,1.0,1.0,-1.189239501953125,0.5061569213867188,0.6830825805664062,0.2183944135904312,0.0,0.0,0.6031877398490906,64.83148193359375,79.0,8.063322067260742,-13393.1357421875,226.6233062744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,308.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.26171875,18000.0,0.0,0.0,0.2968983352184295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370826363563538,0.637089192867279,-6.521623618027661e-06,0.0,0.0003013140812981,0.0,0.0,47.054229736328125,0.0,0.0,0.0,0.4192567467689514,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.095907412469387,-2215.331298828125,304.1495056152344,0.6819962859153748,0.1540865451097488,0.1407627761363983,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104710057377,-341.04119873046875,296.8018493652344,0.4469964206218719,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160037755966186,-3298.194091796875,304.1542358398437,0.844651460647583,0.2972665131092071,0.2094919383525848,293.1976623535156,297.1499938964844,293.1499938964844,0.2856820523738861,-5573.32568359375,304.1498107910156,0.9103164672851562,0.3721674680709839,0.3541212379932403,293.2707824707031,297.1499938964844,293.1499938964844,0.0071316552348434,-2480.500732421875,299.83233642578125,0.4469964206218719,0.050000000745058,0.2359683960676193,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865053415298462,0.7958277463912964,0.7958277463912964,1.0,1.0,-1.1882282495498655,0.5056199431419373,0.6826083064079285,0.2182362675666809,0.0,0.0,0.6059465408325195,69.00167083740234,67.0,5.468002796173096,-13387.919921875,234.6994781494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.2977156341075897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429694890975952,0.6429760456085205,-6.568870503542712e-06,0.0,0.0003021435113623,0.0,0.0,47.94039535522461,0.0,0.0,0.0,0.4215470552444458,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.095907412469387,-2215.331298828125,304.1495056152344,0.6819962859153748,0.1540865451097488,0.1407627761363983,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104710057377,-341.04119873046875,296.8018493652344,0.4469964206218719,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160037755966186,-3298.194091796875,304.1542358398437,0.844651460647583,0.2972665131092071,0.2094919383525848,293.1976623535156,297.1499938964844,293.1499938964844,0.2856820523738861,-5573.32568359375,304.1498107910156,0.9103164672851562,0.3721674680709839,0.3541212379932403,293.2707824707031,297.1499938964844,293.1499938964844,0.0071316552348434,-2480.500732421875,299.83233642578125,0.4469964206218719,0.050000000745058,0.2359683960676193,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865053415298462,0.7958277463912964,0.7958277463912964,1.0,1.0,-1.1882282495498655,0.5056199431419373,0.6826083064079285,0.2182362675666809,0.0,0.0,0.6059465408325195,69.00167083740234,67.0,5.468002796173096,-13387.919921875,234.6994781494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.2977156341075897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429694890975952,0.6429760456085205,-6.568870503542712e-06,0.0,0.0003021435113623,0.0,0.0,47.94039535522461,0.0,0.0,0.0,0.4215470552444458,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.09579998254776,-2213.220703125,304.1498718261719,0.6822580695152283,0.1540113985538482,0.1406737118959427,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985286563634,-340.0963439941406,296.79150390625,0.4473827481269836,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147188484668731,-3282.394287109375,304.15496826171875,0.8439000248908997,0.2959145605564117,0.2085489779710769,293.1973876953125,297.1499938964844,293.1499938964844,0.2845240235328674,-5554.68408203125,304.1517944335937,0.9098308682441713,0.3710187375545501,0.353005975484848,293.2717590332031,297.1499938964844,293.1499938964844,0.0070792436599731,-2466.556884765625,299.78912353515625,0.4473827481269836,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.2854615151882171,0.7954574227333069,0.7954574227333069,1.0,1.0,-1.18559730052948,0.5043576955795288,0.6812395453453064,0.2176902741193771,0.0,0.0,0.6081223487854004,68.76739501953125,55.0,7.377635478973389,-13374.4609375,233.28672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.806640625,18000.0,0.0,0.0,0.2987000346183777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480674743652344,0.6480740904808044,-6.610865966649726e-06,0.0,0.0003031425585504,0.0,0.0,48.7221565246582,0.0,0.0,0.0,0.4235340356826782,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.09579998254776,-2213.220703125,304.1498718261719,0.6822580695152283,0.1540113985538482,0.1406737118959427,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985286563634,-340.0963439941406,296.79150390625,0.4473827481269836,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147188484668731,-3282.394287109375,304.15496826171875,0.8439000248908997,0.2959145605564117,0.2085489779710769,293.1973876953125,297.1499938964844,293.1499938964844,0.2845240235328674,-5554.68408203125,304.1517944335937,0.9098308682441713,0.3710187375545501,0.353005975484848,293.2717590332031,297.1499938964844,293.1499938964844,0.0070792436599731,-2466.556884765625,299.78912353515625,0.4473827481269836,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.2854615151882171,0.7954574227333069,0.7954574227333069,1.0,1.0,-1.18559730052948,0.5043576955795288,0.6812395453453064,0.2176902741193771,0.0,0.0,0.6081223487854004,68.76739501953125,55.0,7.377635478973389,-13374.4609375,233.28672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.806640625,18000.0,0.0,0.0,0.2987000346183777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480674743652344,0.6480740904808044,-6.610865966649726e-06,0.0,0.0003031425585504,0.0,0.0,48.7221565246582,0.0,0.0,0.0,0.4235340356826782,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0957111269235611,-2211.489013671875,304.1500549316406,0.6852460503578186,0.1540039479732513,0.1406024992465973,293.1707763671875,297.1499938964844,293.1499938964844,0.0042868419550359,-339.1725158691406,296.7865600585937,0.4503004252910614,0.050000000745058,0.0496786870062351,293.1906433105469,297.1499938964844,293.1499938964844,0.2139936834573745,-3273.454833984375,304.1553955078125,0.8466775417327881,0.2952373027801513,0.2080348432064056,293.1970520019531,297.1499938964844,293.1499938964844,0.2838810086250305,-5544.404296875,304.15264892578125,0.913632333278656,0.3704838156700134,0.352432519197464,293.27215576171875,297.1499938964844,293.1499938964844,0.0070435162633657,-2456.678466796875,299.7682800292969,0.4503004252910614,0.050000000745058,0.2356542944908142,291.1355895996094,291.1499938964844,261.9110412597656,260.24346923828125,279.9398498535156,293.2720947265625,291.13641357421875,1.0,0.2833665311336517,0.7952722311019897,0.7952722311019897,1.0,1.0,-1.1838045120239258,0.5035154223442078,0.6802891492843628,0.2172954082489013,0.0,0.0,0.608710527420044,67.2672119140625,55.0,9.127254486083984,-13363.1865234375,229.62684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.86328125,18000.0,0.0,0.0,0.2992071509361267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498250365257263,0.6498316526412964,-6.626991762459511e-06,0.0,0.0003036572306882,0.0,0.0,49.00312805175781,0.0,0.0,0.0,0.4242334961891174,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.095612347126007,-2209.56982421875,304.15020751953125,0.6898221373558044,0.1540152877569198,0.1405233442783355,293.1722106933594,297.1499938964844,293.1499938964844,0.0042723668739199,-338.0329895019531,296.7814636230469,0.4548009634017944,0.050000000745058,0.0495936721563339,293.19146728515625,297.1499938964844,293.1499938964844,0.2132358998060226,-3264.11181640625,304.1557922363281,0.8512248396873474,0.2945599853992462,0.2075007557868957,293.1966247558594,297.1499938964844,293.1499938964844,0.2832187414169311,-5533.8603515625,304.1533508300781,0.9198063015937804,0.3699716329574585,0.3518548309803009,293.2724304199219,297.1499938964844,293.1499938964844,0.0070034470409154,-2445.474609375,299.7477111816406,0.4548009634017944,0.050000000745058,0.2352510243654251,291.13970947265625,291.1499938964844,261.9010925292969,260.2342224121094,279.9380187988281,293.2723999023437,291.1405944824219,1.0,0.2804275453090668,0.7950901985168457,0.7950901985168457,1.0,1.0,-1.1817891597747805,0.5025755763053894,0.6792136430740356,0.2168428301811218,0.0,0.0,0.6089835166931152,65.08759307861328,43.0,10.422953605651855,-13349.0751953125,224.53338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.359375,18000.0,0.0,0.0,0.2996982336044311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509281992912292,0.6509348750114441,-6.638305421802215e-06,0.0,0.000304155604681,0.0,0.0,49.18700408935547,0.0,0.0,0.0,0.4246856272220611,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0954001620411872,-2205.4599609375,304.1504821777344,0.703511655330658,0.1540878266096115,0.1403535157442093,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370492592453,-335.2641906738281,296.7704772949219,0.4682825803756714,0.050000000745058,0.0493619590997695,293.1929626464844,297.1499938964844,293.1499938964844,0.2116520553827285,-3244.586181640625,304.156494140625,0.8656395673751831,0.2932058870792389,0.2063872665166854,293.195556640625,297.1499938964844,293.1499938964844,0.2818651497364044,-5512.41796875,304.15447998046875,0.9390099048614502,0.369007796049118,0.3506974875926971,293.2727966308594,297.1499938964844,293.1499938964844,0.0069140098057687,-2420.17138671875,299.70733642578125,0.4682825803756714,0.050000000745058,0.2341518849134445,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,293.27276611328125,291.1493835449219,1.0,0.2724769711494446,0.7947261929512024,0.7947261929512024,1.0,1.0,-1.177262544631958,0.5004808902740479,0.6767816543579102,0.2158010005950927,0.0,0.0,0.6086068153381348,59.15925216674805,31.0,11.903924942016602,-13314.3876953125,211.08493041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.3005638718605041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512289047241211,0.6512355804443359,-6.646011115662986e-06,0.0,0.0003050341329071,0.0,0.0,49.26447296142578,0.0,0.0,0.0,0.4248515665531158,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0954001620411872,-2205.4599609375,304.1504821777344,0.703511655330658,0.1540878266096115,0.1403535157442093,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370492592453,-335.2641906738281,296.7704772949219,0.4682825803756714,0.050000000745058,0.0493619590997695,293.1929626464844,297.1499938964844,293.1499938964844,0.2116520553827285,-3244.586181640625,304.156494140625,0.8656395673751831,0.2932058870792389,0.2063872665166854,293.195556640625,297.1499938964844,293.1499938964844,0.2818651497364044,-5512.41796875,304.15447998046875,0.9390099048614502,0.369007796049118,0.3506974875926971,293.2727966308594,297.1499938964844,293.1499938964844,0.0069140098057687,-2420.17138671875,299.70733642578125,0.4682825803756714,0.050000000745058,0.2341518849134445,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,293.27276611328125,291.1493835449219,1.0,0.2724769711494446,0.7947261929512024,0.7947261929512024,1.0,1.0,-1.177262544631958,0.5004808902740479,0.6767816543579102,0.2158010005950927,0.0,0.0,0.6086068153381348,59.15925216674805,31.0,11.903924942016602,-13314.3876953125,211.08493041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.3005638718605041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512289047241211,0.6512355804443359,-6.646011115662986e-06,0.0,0.0003050341329071,0.0,0.0,49.26447296142578,0.0,0.0,0.0,0.4248515665531158,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951851457357406,-2201.30908203125,304.15069580078125,0.7225098013877869,0.154216468334198,0.1401813626289367,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957660578191,-332.0405578613281,296.75830078125,0.4835522770881653,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100135236978531,-3224.393310546875,304.15704345703125,0.8880899548530579,0.2918536961078644,0.2052315771579742,293.1942749023437,297.1499938964844,293.1499938964844,0.2805074751377105,-5491.025390625,304.1552429199219,0.9659065008163452,0.3681141138076782,0.3495506346225738,293.2728271484375,297.1499938964844,293.1499938964844,0.006816784851253,-2392.351318359375,299.6676940917969,0.4835522770881653,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623134553432464,0.7943621277809143,0.7943621277809143,1.0,1.0,-1.1722913980484009,0.4981994330883026,0.6740919947624207,0.2146220654249191,0.0,0.0,0.6070543527603149,51.742774963378906,25.0,12.006103515625,-13272.76171875,194.6236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901123046875,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011815547943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490429043769836,0.6490495800971985,-6.6339371187496e-06,0.0,0.0003056609712075,0.0,0.0,48.961055755615234,0.0,0.0,0.0,0.4240511655807495,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951851457357406,-2201.30908203125,304.15069580078125,0.7225098013877869,0.154216468334198,0.1401813626289367,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957660578191,-332.0405578613281,296.75830078125,0.4835522770881653,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100135236978531,-3224.393310546875,304.15704345703125,0.8880899548530579,0.2918536961078644,0.2052315771579742,293.1942749023437,297.1499938964844,293.1499938964844,0.2805074751377105,-5491.025390625,304.1552429199219,0.9659065008163452,0.3681141138076782,0.3495506346225738,293.2728271484375,297.1499938964844,293.1499938964844,0.006816784851253,-2392.351318359375,299.6676940917969,0.4835522770881653,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623134553432464,0.7943621277809143,0.7943621277809143,1.0,1.0,-1.1722913980484009,0.4981994330883026,0.6740919947624207,0.2146220654249191,0.0,0.0,0.6070543527603149,51.742774963378906,25.0,12.006103515625,-13272.76171875,194.6236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901123046875,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011815547943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490429043769836,0.6490495800971985,-6.6339371187496e-06,0.0,0.0003056609712075,0.0,0.0,48.961055755615234,0.0,0.0,0.0,0.4240511655807495,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950265526771545,-2198.249755859375,304.1507263183594,0.74267578125,0.1543770283460617,0.1400643587112426,293.1812744140625,297.1499938964844,293.1499938964844,0.0041559091769158,-328.940185546875,296.7443542480469,0.4983865022659302,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084151059389114,-3204.728759765625,304.1573486328125,0.9148053526878356,0.2904952466487884,0.2040889710187912,293.1929016113281,297.1499938964844,293.1499938964844,0.2792451977729797,-5471.259765625,304.15557861328125,0.9912771582603456,0.3672713041305542,0.3484776020050049,293.2726745605469,297.1499938964844,293.1499938964844,0.0067252428270876,-2366.061767578125,299.6281433105469,0.4983865022659302,0.050000000745058,0.2314940243959427,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526653409004211,0.7940417528152466,0.7940417528152466,1.0,1.0,-1.1676292419433594,0.4960742890834808,0.6715549230575562,0.2134874165058136,0.0,0.0,0.6045910120010376,44.839725494384766,25.0,9.93345832824707,-13229.8876953125,179.41282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014744222164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447157263755798,0.6447222828865051,-6.604213012906257e-06,0.0,0.0003059582086279,0.0,0.0,48.32979965209961,0.0,0.0,0.0,0.4224188327789306,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950265526771545,-2198.249755859375,304.1507263183594,0.74267578125,0.1543770283460617,0.1400643587112426,293.1812744140625,297.1499938964844,293.1499938964844,0.0041559091769158,-328.940185546875,296.7443542480469,0.4983865022659302,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084151059389114,-3204.728759765625,304.1573486328125,0.9148053526878356,0.2904952466487884,0.2040889710187912,293.1929016113281,297.1499938964844,293.1499938964844,0.2792451977729797,-5471.259765625,304.15557861328125,0.9912771582603456,0.3672713041305542,0.3484776020050049,293.2726745605469,297.1499938964844,293.1499938964844,0.0067252428270876,-2366.061767578125,299.6281433105469,0.4983865022659302,0.050000000745058,0.2314940243959427,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526653409004211,0.7940417528152466,0.7940417528152466,1.0,1.0,-1.1676292419433594,0.4960742890834808,0.6715549230575562,0.2134874165058136,0.0,0.0,0.6045910120010376,44.839725494384766,25.0,9.93345832824707,-13229.8876953125,179.41282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014744222164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447157263755798,0.6447222828865051,-6.604213012906257e-06,0.0,0.0003059582086279,0.0,0.0,48.32979965209961,0.0,0.0,0.0,0.4224188327789306,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949334725737571,-2196.370361328125,304.150634765625,0.7579164505004883,0.1545474529266357,0.1400606632232666,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258335113525,-326.53973388671875,296.7311096191406,0.5094283223152161,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068425267934799,-3185.32421875,304.15753173828125,0.9356455206871032,0.2891261577606201,0.2030172049999237,293.1867980957031,297.1499938964844,293.1499938964844,0.269986629486084,-5321.97021484375,304.170166015625,0.9990000128746032,0.3673815727233886,0.3388547897338867,293.2723388671875,297.1499938964844,293.1499938964844,0.0066526588052511,-2344.8662109375,299.5899658203125,0.5094283223152161,0.050000000745058,0.2307174205780029,291.1742553710937,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452443689107895,0.7937213778495789,0.7937213778495789,1.0,1.0,-1.153663992881775,0.4898287355899811,0.6638352870941162,0.2100422084331512,0.0,0.0,0.6009106636047363,40.500823974609375,25.0,22.32221984863281,-13126.365234375,166.6273651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.072265625,18000.0,0.0,0.0,0.3013521432876587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387521028518677,0.638758659362793,-6.5618787630228326e-06,0.0,0.0003058341098949,0.0,0.0,47.46002960205078,0.0,0.0,0.0,0.4201333820819855,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949334725737571,-2196.370361328125,304.150634765625,0.7579164505004883,0.1545474529266357,0.1400606632232666,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258335113525,-326.53973388671875,296.7311096191406,0.5094283223152161,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068425267934799,-3185.32421875,304.15753173828125,0.9356455206871032,0.2891261577606201,0.2030172049999237,293.1867980957031,297.1499938964844,293.1499938964844,0.269986629486084,-5321.97021484375,304.170166015625,0.9990000128746032,0.3673815727233886,0.3388547897338867,293.2723388671875,297.1499938964844,293.1499938964844,0.0066526588052511,-2344.8662109375,299.5899658203125,0.5094283223152161,0.050000000745058,0.2307174205780029,291.1742553710937,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452443689107895,0.7937213778495789,0.7937213778495789,1.0,1.0,-1.153663992881775,0.4898287355899811,0.6638352870941162,0.2100422084331512,0.0,0.0,0.6009106636047363,40.500823974609375,25.0,22.32221984863281,-13126.365234375,166.6273651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.072265625,18000.0,0.0,0.0,0.3013521432876587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387521028518677,0.638758659362793,-6.5618787630228326e-06,0.0,0.0003058341098949,0.0,0.0,47.46002960205078,0.0,0.0,0.0,0.4201333820819855,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0947995260357856,-2193.59130859375,304.1507568359375,0.7636243104934692,0.1546191126108169,0.1400810033082962,293.185546875,297.1499938964844,293.1499938964844,0.0041107800789177,-325.18316650390625,296.73162841796875,0.5135889649391174,0.050000000745058,0.048584409058094,293.19708251953125,297.1499938964844,293.1499938964844,0.2058410197496414,-3172.734375,304.1579895019531,0.9428606033325196,0.2884232401847839,0.2024952173233032,293.1760559082031,297.1499938964844,293.1499938964844,0.26239213347435,-5199.5517578125,304.1802673339844,0.9990000128746032,0.3690231442451477,0.3312751352787018,293.2720947265625,297.1499938964844,293.1499938964844,0.0066170571371912,-2333.39453125,299.5758056640625,0.5135889649391174,0.050000000745058,0.2304635196924209,291.19207763671875,291.1499938964844,261.80889892578125,260.1494445800781,279.9251403808594,293.2721252441406,291.1961364746094,1.0,0.2420160174369812,0.7935612201690674,0.7935612201690674,1.0,1.0,-1.1435961723327637,0.4853668510913849,0.6582292914390564,0.2074983566999435,0.0,0.0,0.5963419079780579,39.00552368164063,25.0,36.71304702758789,-13041.6943359375,160.76278686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.990234375,18000.0,0.0,0.0,0.3009968101978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325966119766235,0.632603108882904,-6.5247418206126895e-06,0.0,0.0003054734843317,0.0,0.0,46.60987854003906,0.0,0.0,0.0,0.4178135991096496,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946773886680603,-2191.069580078125,304.1508483886719,0.769010066986084,0.1546832919120788,0.1400966644287109,293.1869812011719,297.1499938964844,293.1499938964844,0.0040954258292913,-323.8295593261719,296.7313842773437,0.517554759979248,0.050000000745058,0.0485369563102722,293.1976928710937,297.1499938964844,293.1499938964844,0.20486681163311,-3160.5234375,304.1582946777344,0.9493608474731444,0.2877087891101837,0.2019668668508529,293.1620788574219,297.1499938964844,293.1499938964844,0.255460649728775,-5088.0224609375,304.18731689453125,0.9990000128746032,0.3714335560798645,0.3244063556194305,293.271728515625,297.1499938964844,293.1499938964844,0.0065829632803797,-2322.5087890625,299.5616760253906,0.517554759979248,0.050000000745058,0.2302384227514267,291.208984375,291.1499938964844,261.7984313964844,260.1399230957031,279.92498779296875,293.2717590332031,291.2118835449219,1.0,0.239090695977211,0.7934500575065613,0.7934500575065613,1.0,1.0,-1.1344082355499268,0.4813085794448852,0.6530997157096863,0.2051715850830078,0.0,0.0,0.5906846523284912,37.67687225341797,25.0,38.13457107543945,-12945.69921875,155.55966186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,308.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18158.796875,18000.0,0.0,0.0,0.3003925085067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230100989341736,0.6230165362358093,-6.463589670602232e-06,0.0,0.0003048602084163,0.0,0.0,45.28577423095703,0.0,0.0,0.0,0.4142893850803375,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.094567634165287,-2188.7939453125,304.1507263183594,0.7788665294647217,0.1548136323690414,0.1401364505290985,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687909349799,-321.6199035644531,296.7214050292969,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031999379396438,-3139.8505859375,304.1582946777344,0.9603879451751708,0.2862734496593475,0.2009098380804062,293.1302185058594,297.1499938964844,293.1499938964844,0.2435962259769439,-4897.5380859375,304.1944274902344,0.9990000128746032,0.3775851130485534,0.3125032782554626,293.2705383300781,297.1499938964844,293.1499938964844,0.0065245889127254,-2304.771728515625,299.5292358398437,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340235561132431,0.7932276725769043,0.7932276725769043,1.0,1.0,-1.1183481216430664,0.4742389619350433,0.6441092491149902,0.2010740041732788,0.0,0.0,0.5790574550628662,35.43383026123047,43.0,23.907690048217773,-12758.5283203125,146.7938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.5546875,18000.0,0.0,0.0,0.2983857691287994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006176471710205,0.6006239056587219,-6.306420800683554e-06,0.0,0.0003028236096724,0.0,0.0,42.204586029052734,0.0,0.0,0.0,0.4060069918632507,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.094567634165287,-2188.7939453125,304.1507263183594,0.7788665294647217,0.1548136323690414,0.1401364505290985,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687909349799,-321.6199035644531,296.7214050292969,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031999379396438,-3139.8505859375,304.1582946777344,0.9603879451751708,0.2862734496593475,0.2009098380804062,293.1302185058594,297.1499938964844,293.1499938964844,0.2435962259769439,-4897.5380859375,304.1944274902344,0.9990000128746032,0.3775851130485534,0.3125032782554626,293.2705383300781,297.1499938964844,293.1499938964844,0.0065245889127254,-2304.771728515625,299.5292358398437,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340235561132431,0.7932276725769043,0.7932276725769043,1.0,1.0,-1.1183481216430664,0.4742389619350433,0.6441092491149902,0.2010740041732788,0.0,0.0,0.5790574550628662,35.43383026123047,43.0,23.907690048217773,-12758.5283203125,146.7938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.5546875,18000.0,0.0,0.0,0.2983857691287994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006176471710205,0.6006239056587219,-6.306420800683554e-06,0.0,0.0003028236096724,0.0,0.0,42.204586029052734,0.0,0.0,0.0,0.4060069918632507,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0948031470179557,-2193.49755859375,304.15008544921875,0.7737119793891907,0.1549054831266403,0.1402736604213714,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561608038842,-320.8646850585937,296.6932373046875,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022009342908859,-3128.013427734375,304.1571350097656,0.9516958594322203,0.2848028540611267,0.1999265849590301,293.1101989746094,297.1499938964844,293.1499938964844,0.2492005974054336,-4995.2734375,304.16943359375,0.9990000128746032,0.3822039663791656,0.3189907371997833,293.2691650390625,297.1499938964844,293.1499938964844,0.0064960648305714,-2298.45703125,299.4867553710937,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.2372935265302658,0.7930052876472473,0.7930052876472473,1.0,1.0,-1.1254044771194458,0.477389931678772,0.6480146050453186,0.2026064246892929,0.0,0.0,0.5706961154937744,36.61830139160156,61.0,-27.58090782165528,-12729.890625,151.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.1875,18000.0,0.0,0.0,0.2955978810787201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803095102310181,0.5803156495094299,-6.15233693679329e-06,0.0,0.0002999942516908,0.0,0.0,39.46146774291992,0.0,0.0,0.0,0.3984987139701843,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0948031470179557,-2193.49755859375,304.15008544921875,0.7737119793891907,0.1549054831266403,0.1402736604213714,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561608038842,-320.8646850585937,296.6932373046875,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022009342908859,-3128.013427734375,304.1571350097656,0.9516958594322203,0.2848028540611267,0.1999265849590301,293.1101989746094,297.1499938964844,293.1499938964844,0.2492005974054336,-4995.2734375,304.16943359375,0.9990000128746032,0.3822039663791656,0.3189907371997833,293.2691650390625,297.1499938964844,293.1499938964844,0.0064960648305714,-2298.45703125,299.4867553710937,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.2372935265302658,0.7930052876472473,0.7930052876472473,1.0,1.0,-1.1254044771194458,0.477389931678772,0.6480146050453186,0.2026064246892929,0.0,0.0,0.5706961154937744,36.61830139160156,61.0,-27.58090782165528,-12729.890625,151.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.1875,18000.0,0.0,0.0,0.2955978810787201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803095102310181,0.5803156495094299,-6.15233693679329e-06,0.0,0.0002999942516908,0.0,0.0,39.46146774291992,0.0,0.0,0.0,0.3984987139701843,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955043882131576,-2207.673583984375,304.1488952636719,0.7564486861228943,0.1549338400363922,0.1404664516448974,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639946237206,-322.2686462402344,296.635009765625,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021824717521667,-3129.110595703125,304.15478515625,0.9252272844314576,0.2833007872104645,0.1990039050579071,293.1256103515625,297.1499938964844,293.1499938964844,0.2715311050415039,-5362.78955078125,304.1254577636719,0.9990000128746032,0.3801724910736084,0.341859370470047,293.2685546875,297.1499938964844,293.1499938964844,0.0065017044544219,-2306.35546875,299.4234313964844,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483764648437,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471584379673004,0.7927857041358948,0.7927857041358948,1.0,1.0,-1.1530684232711792,0.4896230101585388,0.6634454727172852,0.2093291878700256,0.0,0.0,0.5749819874763489,41.02828979492188,64.0,-81.4170913696289,-12931.2919921875,167.48939514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.78515625,18000.0,0.0,0.0,0.2930453419685364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792601704597473,0.5792662501335144,-6.104376552684698e-06,0.0,0.0002974037779495,0.0,0.0,39.11268615722656,0.0,0.0,0.0,0.3977376818656921,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955043882131576,-2207.673583984375,304.1488952636719,0.7564486861228943,0.1549338400363922,0.1404664516448974,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639946237206,-322.2686462402344,296.635009765625,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021824717521667,-3129.110595703125,304.15478515625,0.9252272844314576,0.2833007872104645,0.1990039050579071,293.1256103515625,297.1499938964844,293.1499938964844,0.2715311050415039,-5362.78955078125,304.1254577636719,0.9990000128746032,0.3801724910736084,0.341859370470047,293.2685546875,297.1499938964844,293.1499938964844,0.0065017044544219,-2306.35546875,299.4234313964844,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483764648437,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471584379673004,0.7927857041358948,0.7927857041358948,1.0,1.0,-1.1530684232711792,0.4896230101585388,0.6634454727172852,0.2093291878700256,0.0,0.0,0.5749819874763489,41.02828979492188,64.0,-81.4170913696289,-12931.2919921875,167.48939514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.78515625,18000.0,0.0,0.0,0.2930453419685364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792601704597473,0.5792662501335144,-6.104376552684698e-06,0.0,0.0002974037779495,0.0,0.0,39.11268615722656,0.0,0.0,0.0,0.3977376818656921,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961532741785049,-2220.696533203125,304.148193359375,0.7389751076698303,0.1549297869205474,0.1406501829624176,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789297781884,-324.1356201171875,296.5794372558594,0.4950286448001861,0.050000000745058,0.0488582141697406,293.2020874023437,297.1499938964844,293.1499938964844,0.2020949870347976,-3129.063232421875,304.1534118652344,0.8985677361488342,0.2818093299865722,0.1981037855148315,293.1669311523437,297.1499938964844,293.1499938964844,0.2854504287242889,-5587.1337890625,304.1127624511719,0.9909003973007202,0.3724175691604614,0.3550586104393005,293.269287109375,297.1499938964844,293.1499938964844,0.0065106232650578,-2314.7548828125,299.3573303222656,0.4950286448001861,0.050000000745058,0.2317623198032379,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08331298828125,1.0,0.2558971345424652,0.7925661206245422,0.7925661206245422,1.0,1.0,-1.1689505577087402,0.4966483414173126,0.67230224609375,0.2132175415754318,0.0,0.0,0.588258683681488,46.28009796142578,67.0,-63.64860153198242,-13160.9921875,182.76173400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917991578578949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995713472366333,0.5995775461196899,-6.2109088503348175e-06,0.0,0.000296139070997,0.0,0.0,41.58462905883789,0.0,0.0,0.0,0.4047914743423462,4.0,0.0,1.0
