time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961532741785049,-2220.696533203125,304.148193359375,0.7389751076698303,0.1549297869205474,0.1406501829624176,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789297781884,-324.1356201171875,296.5794372558594,0.4950286448001861,0.050000000745058,0.0488582141697406,293.2020874023437,297.1499938964844,293.1499938964844,0.2020949870347976,-3129.063232421875,304.1534118652344,0.8985677361488342,0.2818093299865722,0.1981037855148315,293.1669311523437,297.1499938964844,293.1499938964844,0.2854504287242889,-5587.1337890625,304.1127624511719,0.9909003973007202,0.3724175691604614,0.3550586104393005,293.269287109375,297.1499938964844,293.1499938964844,0.0065106232650578,-2314.7548828125,299.3573303222656,0.4950286448001861,0.050000000745058,0.2317623198032379,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08331298828125,1.0,0.2558971345424652,0.7925661206245422,0.7925661206245422,1.0,1.0,-1.1689505577087402,0.4966483414173126,0.67230224609375,0.2132175415754318,0.0,0.0,0.588258683681488,46.28009796142578,67.0,-63.64860153198242,-13160.9921875,182.76173400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917991578578949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995713472366333,0.5995775461196899,-6.2109088503348175e-06,0.0,0.000296139070997,0.0,0.0,41.58462905883789,0.0,0.0,0.0,0.4047914743423462,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961940363049507,-2221.316650390625,304.1484680175781,0.7298457622528076,0.1549051105976104,0.1407588571310043,293.1962585449219,297.1499938964844,293.1499938964844,0.0040839817374944,-324.4493408203125,296.5722351074219,0.4882934093475342,0.050000000745058,0.04898052662611,293.2025756835937,297.1499938964844,293.1499938964844,0.2014461308717727,-3120.8681640625,304.1539611816406,0.8853673338890076,0.2810550034046173,0.1976774334907531,293.1799621582031,297.1499938964844,293.1499938964844,0.2831334769725799,-5543.93359375,304.123779296875,0.9769468307495116,0.3696357905864715,0.3519580960273742,293.27001953125,297.1499938964844,293.1499938964844,0.0065069617703557,-2313.6474609375,299.3360595703125,0.4882934093475342,0.050000000745058,0.2323425263166427,291.0897521972656,291.1499938964844,261.7034912109375,260.054443359375,279.8676452636719,293.2698974609375,291.0930480957031,1.0,0.259645938873291,0.792456328868866,0.792456328868866,1.0,1.0,-1.1661779880523682,0.495396226644516,0.6707817912101746,0.2125459015369415,0.0,0.0,0.5920377969741821,49.3388557434082,67.0,-15.792482376098633,-13200.7451171875,187.8929748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921569824219,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17814.75390625,18000.0,0.0,0.0,0.2916209399700165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106032133102417,0.6106094717979431,-6.292843409028137e-06,0.0,0.0002959581615868,0.0,0.0,43.09939193725586,0.0,0.0,0.0,0.4088095724582672,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961331725120544,-2219.90966796875,304.1488342285156,0.722107470035553,0.1548545956611633,0.140831708908081,293.1968688964844,297.1499938964844,293.1499938964844,0.0040831388905644,-324.2133483886719,296.5715637207031,0.4824654757976532,0.050000000745058,0.0490930303931236,293.203125,297.1499938964844,293.1499938964844,0.2006155401468277,-3110.287109375,304.1547546386719,0.8742315173149109,0.2802801132202148,0.1972281336784362,293.18731689453125,297.1499938964844,293.1499938964844,0.2810780107975006,-5508.8701171875,304.1322326660156,0.96416437625885,0.3678085505962372,0.3499226868152618,293.2708435058594,297.1499938964844,293.1499938964844,0.006495654117316,-2309.6337890625,299.31866455078125,0.4824654757976532,0.050000000745058,0.2328762114048004,291.1053466796875,291.1499938964844,261.6929016113281,260.0450439453125,279.86480712890625,293.270751953125,291.1080322265625,1.0,0.2631006240844726,0.79217928647995,0.79217928647995,1.0,1.0,-1.1640578508377075,0.4944521486759186,0.6696057319641113,0.2119160145521164,0.0,0.0,0.5934391617774963,52.156009674072266,70.0,8.823587417602539,-13204.7587890625,192.80474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,308.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.349609375,18000.0,0.0,0.0,0.2916204631328583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164315938949585,0.6164379119873047,-6.35065362075693e-06,0.0,0.0002959576959256,0.0,0.0,43.99396133422852,0.0,0.0,0.0,0.4111337959766388,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961033627390861,-2219.115966796875,304.1492614746094,0.7089441418647766,0.1547268033027649,0.1409139335155487,293.1981201171875,297.1499938964844,293.1499938964844,0.0040817153640091,-323.9756164550781,296.5597229003906,0.4720353186130523,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992107629776001,-3092.6591796875,304.1554870605469,0.8564697504043579,0.2787177264690399,0.1962903141975402,293.1937255859375,297.1499938964844,293.1499938964844,0.278859943151474,-5470.96923828125,304.14166259765625,0.9422587752342224,0.3655462563037872,0.347606360912323,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744953997433,-2303.439697265625,299.2770080566406,0.4720353186130523,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693131864070892,0.7916252613067627,0.7916252613067627,1.0,1.0,-1.161635398864746,0.4933613836765289,0.6682740449905396,0.2111247777938842,0.0,0.0,0.5964613556861877,57.2076301574707,73.0,12.684820175170898,-13191.46484375,202.0165405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.23046875,18000.0,0.0,0.0,0.2919374704360962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232013702392578,0.6232078075408936,-6.414025392587064e-06,0.0,0.0002962794096674,0.0,0.0,45.02509307861328,0.0,0.0,0.0,0.4139181971549988,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961033627390861,-2219.115966796875,304.1492614746094,0.7089441418647766,0.1547268033027649,0.1409139335155487,293.1981201171875,297.1499938964844,293.1499938964844,0.0040817153640091,-323.9756164550781,296.5597229003906,0.4720353186130523,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992107629776001,-3092.6591796875,304.1554870605469,0.8564697504043579,0.2787177264690399,0.1962903141975402,293.1937255859375,297.1499938964844,293.1499938964844,0.278859943151474,-5470.96923828125,304.14166259765625,0.9422587752342224,0.3655462563037872,0.347606360912323,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744953997433,-2303.439697265625,299.2770080566406,0.4720353186130523,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693131864070892,0.7916252613067627,0.7916252613067627,1.0,1.0,-1.161635398864746,0.4933613836765289,0.6682740449905396,0.2111247777938842,0.0,0.0,0.5964613556861877,57.2076301574707,73.0,12.684820175170898,-13191.46484375,202.0165405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.23046875,18000.0,0.0,0.0,0.2919374704360962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232013702392578,0.6232078075408936,-6.414025392587064e-06,0.0,0.0002962794096674,0.0,0.0,45.02509307861328,0.0,0.0,0.0,0.4139181971549988,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.096103124320507,-2218.990478515625,304.1495056152344,0.697679340839386,0.1546011716127395,0.1409692764282226,293.1991271972656,297.1499938964844,293.1499938964844,0.00408043153584,-323.8248291015625,296.54376220703125,0.4617293179035187,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979062259197235,-3076.402099609375,304.15582275390625,0.8426347374916077,0.2771762013435364,0.1953447163105011,293.1955871582031,297.1499938964844,293.1499938964844,0.2775709927082062,-5449.16845703125,304.1465148925781,0.9243202209472656,0.3640594482421875,0.3462557792663574,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525939524173,-2297.48193359375,299.23272705078125,0.4617293179035187,0.050000000745058,0.2346790581941604,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747960388660431,0.7910711765289307,0.7910711765289307,1.0,1.0,-1.1601800918579102,0.4926919341087341,0.6674882173538208,0.2105953097343444,0.0,0.0,0.5993409752845764,61.71944808959961,61.0,9.820768356323242,-13184.98828125,210.44728088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.5078125,18000.0,0.0,0.0,0.2925810217857361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294652819633484,0.6294717788696289,-6.463998033723328e-06,0.0,0.0002969325287267,0.0,0.0,45.94220733642578,0.0,0.0,0.0,0.4163382947444916,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.096103124320507,-2218.990478515625,304.1495056152344,0.697679340839386,0.1546011716127395,0.1409692764282226,293.1991271972656,297.1499938964844,293.1499938964844,0.00408043153584,-323.8248291015625,296.54376220703125,0.4617293179035187,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979062259197235,-3076.402099609375,304.15582275390625,0.8426347374916077,0.2771762013435364,0.1953447163105011,293.1955871582031,297.1499938964844,293.1499938964844,0.2775709927082062,-5449.16845703125,304.1465148925781,0.9243202209472656,0.3640594482421875,0.3462557792663574,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525939524173,-2297.48193359375,299.23272705078125,0.4617293179035187,0.050000000745058,0.2346790581941604,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747960388660431,0.7910711765289307,0.7910711765289307,1.0,1.0,-1.1601800918579102,0.4926919341087341,0.6674882173538208,0.2105953097343444,0.0,0.0,0.5993409752845764,61.71944808959961,61.0,9.820768356323242,-13184.98828125,210.44728088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.5078125,18000.0,0.0,0.0,0.2925810217857361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294652819633484,0.6294717788696289,-6.463998033723328e-06,0.0,0.0002969325287267,0.0,0.0,45.94220733642578,0.0,0.0,0.0,0.4163382947444916,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959972292184829,-2216.8974609375,304.1498413085937,0.6970943212509155,0.1545245349407196,0.1408904790878296,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653608739376,-322.6245422363281,296.5279846191406,0.4612861275672912,0.050000000745058,0.0494805015623569,293.2054443359375,297.1499938964844,293.1499938964844,0.1964998841285705,-3058.856201171875,304.1562194824219,0.8407342433929443,0.2756943106651306,0.1943043619394302,293.1957092285156,297.1499938964844,293.1499938964844,0.2764029204845428,-5429.86572265625,304.14959716796875,0.9224621057510376,0.3628749847412109,0.3450901806354522,293.27508544921875,297.1499938964844,293.1499938964844,0.0064056292176246,-2283.875244140625,299.18865966796875,0.4612861275672912,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741919457912445,0.7907413244247437,0.7907413244247437,1.0,1.0,-1.1574896574020386,0.4914914667606354,0.6659981608390808,0.2098073363304138,0.0,0.0,0.6016091108322144,61.867584228515625,49.0,8.956106185913086,-13169.7802734375,209.8412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.97265625,18000.0,0.0,0.0,0.2934413254261017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346344351768494,0.6346409320831299,-6.506044428533642e-06,0.0,0.0002978056436404,0.0,0.0,46.71200180053711,0.0,0.0,0.0,0.4183425307273865,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959972292184829,-2216.8974609375,304.1498413085937,0.6970943212509155,0.1545245349407196,0.1408904790878296,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653608739376,-322.6245422363281,296.5279846191406,0.4612861275672912,0.050000000745058,0.0494805015623569,293.2054443359375,297.1499938964844,293.1499938964844,0.1964998841285705,-3058.856201171875,304.1562194824219,0.8407342433929443,0.2756943106651306,0.1943043619394302,293.1957092285156,297.1499938964844,293.1499938964844,0.2764029204845428,-5429.86572265625,304.14959716796875,0.9224621057510376,0.3628749847412109,0.3450901806354522,293.27508544921875,297.1499938964844,293.1499938964844,0.0064056292176246,-2283.875244140625,299.18865966796875,0.4612861275672912,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741919457912445,0.7907413244247437,0.7907413244247437,1.0,1.0,-1.1574896574020386,0.4914914667606354,0.6659981608390808,0.2098073363304138,0.0,0.0,0.6016091108322144,61.867584228515625,49.0,8.956106185913086,-13169.7802734375,209.8412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.97265625,18000.0,0.0,0.0,0.2934413254261017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346344351768494,0.6346409320831299,-6.506044428533642e-06,0.0,0.0002978056436404,0.0,0.0,46.71200180053711,0.0,0.0,0.0,0.4183425307273865,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958330407738685,-2213.6982421875,304.1501770019531,0.7048885822296143,0.1545403152704239,0.1407616138458252,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392922237515,-320.5569763183594,296.5143127441406,0.4688569605350494,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950168907642364,-3040.313232421875,304.1566162109375,0.84792160987854,0.2743085920810699,0.193227544426918,293.1949768066406,297.1499938964844,293.1499938964844,0.2751918733119964,-5410.19091796875,304.1517333984375,0.932968020439148,0.3618637919425964,0.3439741432666778,293.2757263183594,297.1499938964844,293.1499938964844,0.006338897626847,-2263.955078125,299.146240234375,0.4688569605350494,0.050000000745058,0.2341042459011078,291.1376037597656,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694241404533386,0.7904114723205566,0.7904114723205566,1.0,1.0,-1.153816819190979,0.4898531436920166,0.6639636158943176,0.2087899893522262,0.0,0.0,0.6027915477752686,58.55906295776367,37.0,10.070819854736328,-13145.3125,202.1243438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943684458732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379488706588745,0.637955367565155,-6.5357085077266674e-06,0.0,0.0002987465413752,0.0,0.0,47.22524642944336,0.0,0.0,0.0,0.4196527302265167,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958330407738685,-2213.6982421875,304.1501770019531,0.7048885822296143,0.1545403152704239,0.1407616138458252,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392922237515,-320.5569763183594,296.5143127441406,0.4688569605350494,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950168907642364,-3040.313232421875,304.1566162109375,0.84792160987854,0.2743085920810699,0.193227544426918,293.1949768066406,297.1499938964844,293.1499938964844,0.2751918733119964,-5410.19091796875,304.1517333984375,0.932968020439148,0.3618637919425964,0.3439741432666778,293.2757263183594,297.1499938964844,293.1499938964844,0.006338897626847,-2263.955078125,299.146240234375,0.4688569605350494,0.050000000745058,0.2341042459011078,291.1376037597656,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694241404533386,0.7904114723205566,0.7904114723205566,1.0,1.0,-1.153816819190979,0.4898531436920166,0.6639636158943176,0.2087899893522262,0.0,0.0,0.6027915477752686,58.55906295776367,37.0,10.070819854736328,-13145.3125,202.1243438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943684458732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379488706588745,0.637955367565155,-6.5357085077266674e-06,0.0,0.0002987465413752,0.0,0.0,47.22524642944336,0.0,0.0,0.0,0.4196527302265167,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957444682717323,-2211.978759765625,304.1502990722656,0.7113686203956604,0.1545800566673278,0.1406925171613693,293.199951171875,297.1499938964844,293.1499938964844,0.0040235556662082,-319.3117980957031,296.508056640625,0.4743040800094604,0.050000000745058,0.049251489341259,293.20513916015625,297.1499938964844,293.1499938964844,0.1942685395479202,-3030.949951171875,304.1567687988281,0.8545172810554504,0.2736504673957824,0.1926871687173843,293.1944274902344,297.1499938964844,293.1499938964844,0.2745794653892517,-5400.33251953125,304.15252685546875,0.9420573711395264,0.3614048957824707,0.3434280753135681,293.27587890625,297.1499938964844,293.1499938964844,0.0063007310964167,-2252.4375,299.1255187988281,0.4743040800094604,0.050000000745058,0.2336278706789016,291.1414489746094,291.1499938964844,261.5985107421875,259.9622802734375,279.8358764648437,293.27587890625,291.14227294921875,1.0,0.2658275067806244,0.7902464866638184,0.7902464866638184,1.0,1.0,-1.1517374515533447,0.4889246821403503,0.6628128290176392,0.2082279026508331,0.0,0.0,0.6029755473136902,55.9867057800293,37.0,10.493053436279297,-13130.1845703125,196.405990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02789306640625,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8359375,18000.0,0.0,0.0,0.2948128581047058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387836337089539,0.6387901902198792,-6.544431016664021e-06,0.0,0.0002991975925397,0.0,0.0,47.36228561401367,0.0,0.0,0.0,0.4199956953525543,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.095655120909214,-2210.246337890625,304.1504211425781,0.7191131711006165,0.1546388566493988,0.1406237930059433,293.19976806640625,297.1499938964844,293.1499938964844,0.0040065352804958,-317.96612548828125,296.502197265625,0.4804460704326629,0.050000000745058,0.0491326674818992,293.204833984375,297.1499938964844,293.1499938964844,0.1935209184885025,-3021.592529296875,304.1568908691406,0.8632297515869141,0.2730139195919037,0.1921486258506775,293.1937561035156,297.1499938964844,293.1499938964844,0.273965835571289,-5390.5,304.1531677246094,0.9533722400665284,0.3609717488288879,0.3428895175457001,293.27593994140625,297.1499938964844,293.1499938964844,0.0062602804973721,-2240.16015625,299.1051025390625,0.4804460704326629,0.050000000745058,0.2330642193555832,291.1453857421875,291.1499938964844,261.5881652832031,259.953369140625,279.8328552246094,293.27593994140625,291.146240234375,1.0,0.2615658342838287,0.7900902628898621,0.7900902628898621,1.0,1.0,-1.149543046951294,0.487945020198822,0.6615980267524719,0.2076427191495895,0.0,0.0,0.6028868556022644,52.94709396362305,25.0,10.800409317016602,-13113.560546875,189.7572784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,308.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.2952234745025635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390677690505981,0.6390743255615234,-6.548923465743428e-06,0.0,0.0002996143011841,0.0,0.0,47.41780090332031,0.0,0.0,0.0,0.4201267659664154,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954823195934295,-2206.89892578125,304.15057373046875,0.7391221523284912,0.1548067033290863,0.1404941380023956,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698737673461,-315.07086181640625,296.491455078125,0.4953186511993408,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920408904552459,-3003.060546875,304.1570739746094,0.8880392909049988,0.2717996537685394,0.1910832226276397,293.1922302246094,297.1499938964844,293.1499938964844,0.2727486789226532,-5371.10302734375,304.1541442871094,0.980935275554657,0.3601725399494171,0.3418372571468353,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747636646032,-2214.02099609375,299.06500244140625,0.4953186511993408,0.050000000745058,0.231739342212677,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513676285743713,0.7897778153419495,0.7897778153419495,1.0,1.0,-1.1449202299118042,0.4858791530132293,0.6590410470962524,0.2064276933670044,0.0,0.0,0.6019207835197449,45.81056213378906,25.0,10.884535789489746,-13076.458984375,174.40316772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958914339542389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379984021186829,0.6380049586296082,-6.545186352013843e-06,0.0,0.000300292216707,0.0,0.0,47.285194396972656,0.0,0.0,0.0,0.4197583794593811,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954823195934295,-2206.89892578125,304.15057373046875,0.7391221523284912,0.1548067033290863,0.1404941380023956,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698737673461,-315.07086181640625,296.491455078125,0.4953186511993408,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920408904552459,-3003.060546875,304.1570739746094,0.8880392909049988,0.2717996537685394,0.1910832226276397,293.1922302246094,297.1499938964844,293.1499938964844,0.2727486789226532,-5371.10302734375,304.1541442871094,0.980935275554657,0.3601725399494171,0.3418372571468353,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747636646032,-2214.02099609375,299.06500244140625,0.4953186511993408,0.050000000745058,0.231739342212677,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513676285743713,0.7897778153419495,0.7897778153419495,1.0,1.0,-1.1449202299118042,0.4858791530132293,0.6590410470962524,0.2064276933670044,0.0,0.0,0.6019207835197449,45.81056213378906,25.0,10.884535789489746,-13076.458984375,174.40316772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958914339542389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379984021186829,0.6380049586296082,-6.545186352013843e-06,0.0,0.000300292216707,0.0,0.0,47.285194396972656,0.0,0.0,0.0,0.4197583794593811,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954143926501274,-2205.5546875,304.1504821777344,0.7574503421783447,0.1550084203481674,0.1404779553413391,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408421143889,-312.7767639160156,296.4811096191406,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907056719064712,-2986.3798828125,304.15692138671875,0.9105632305145264,0.2706369757652282,0.1901165097951889,293.1904602050781,297.1499938964844,293.1499938964844,0.2709470093250274,-5341.8740234375,304.15594482421875,0.9990000128746032,0.3594622910022735,0.3400629758834839,293.2753601074219,297.1499938964844,293.1499938964844,0.006102374754846,-2191.892578125,299.0251159667969,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438616901636123,0.7894653081893921,0.7894653081893921,1.0,1.0,-1.1402610540390017,0.4837822914123535,0.656478762626648,0.2052524834871292,0.0,0.0,0.6001589894294739,40.59410095214844,25.0,8.848694801330566,-13036.4150390625,162.8767852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190124511719,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962985038757324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350147724151611,0.6350213289260864,-6.525846401927993e-06,0.0,0.0003007053164765,0.0,0.0,46.86511993408203,0.0,0.0,0.0,0.4186521172523498,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954143926501274,-2205.5546875,304.1504821777344,0.7574503421783447,0.1550084203481674,0.1404779553413391,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408421143889,-312.7767639160156,296.4811096191406,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907056719064712,-2986.3798828125,304.15692138671875,0.9105632305145264,0.2706369757652282,0.1901165097951889,293.1904602050781,297.1499938964844,293.1499938964844,0.2709470093250274,-5341.8740234375,304.15594482421875,0.9990000128746032,0.3594622910022735,0.3400629758834839,293.2753601074219,297.1499938964844,293.1499938964844,0.006102374754846,-2191.892578125,299.0251159667969,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438616901636123,0.7894653081893921,0.7894653081893921,1.0,1.0,-1.1402610540390017,0.4837822914123535,0.656478762626648,0.2052524834871292,0.0,0.0,0.6001589894294739,40.59410095214844,25.0,8.848694801330566,-13036.4150390625,162.8767852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190124511719,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962985038757324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350147724151611,0.6350213289260864,-6.525846401927993e-06,0.0,0.0003007053164765,0.0,0.0,46.86511993408203,0.0,0.0,0.0,0.4186521172523498,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952863842248916,-2202.803955078125,304.1505432128906,0.7689452767372131,0.1552139818668365,0.1405660957098007,293.1967163085937,297.1499938964844,293.1499938964844,0.003919715527445,-310.8818054199219,296.4817810058594,0.5168667435646057,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.1891970336437225,-2967.199462890625,304.1571655273437,0.9247002601623536,0.2695014476776123,0.1892473995685577,293.1757202148437,297.1499938964844,293.1499938964844,0.2574436962604522,-5118.26513671875,304.1761169433594,0.9990000128746032,0.3613851070404053,0.3255751430988312,293.2746276855469,297.1499938964844,293.1499938964844,0.006041785236448,-2171.933837890625,298.9927978515625,0.5168667435646057,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376969158649444,0.7891829609870911,0.7891829609870911,1.0,1.0,-1.1220839023590088,0.4757845401763916,0.6462993621826172,0.2005931735038757,0.0,0.0,0.5947014689445496,37.69000625610352,25.0,34.23849105834961,-12898.38671875,151.99984741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.787109375,18000.0,0.0,0.0,0.2961921095848083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280398368835449,0.6280463337898254,-6.484384812210919e-06,0.0,0.0003005973412655,0.0,0.0,45.913330078125,0.0,0.0,0.0,0.4160239398479461,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952863842248916,-2202.803955078125,304.1505432128906,0.7689452767372131,0.1552139818668365,0.1405660957098007,293.1967163085937,297.1499938964844,293.1499938964844,0.003919715527445,-310.8818054199219,296.4817810058594,0.5168667435646057,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.1891970336437225,-2967.199462890625,304.1571655273437,0.9247002601623536,0.2695014476776123,0.1892473995685577,293.1757202148437,297.1499938964844,293.1499938964844,0.2574436962604522,-5118.26513671875,304.1761169433594,0.9990000128746032,0.3613851070404053,0.3255751430988312,293.2746276855469,297.1499938964844,293.1499938964844,0.006041785236448,-2171.933837890625,298.9927978515625,0.5168667435646057,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376969158649444,0.7891829609870911,0.7891829609870911,1.0,1.0,-1.1220839023590088,0.4757845401763916,0.6462993621826172,0.2005931735038757,0.0,0.0,0.5947014689445496,37.69000625610352,25.0,34.23849105834961,-12898.38671875,151.99984741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.787109375,18000.0,0.0,0.0,0.2961921095848083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280398368835449,0.6280463337898254,-6.484384812210919e-06,0.0,0.0003005973412655,0.0,0.0,45.913330078125,0.0,0.0,0.0,0.4160239398479461,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951460823416709,-2199.802001953125,304.1506042480469,0.7787347435951233,0.1554051488637924,0.1406623423099517,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986771833151,-308.9726867675781,296.48583984375,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.187674880027771,-2947.817138671875,304.15728759765625,0.9363561272621156,0.2683641016483307,0.1883952319622039,293.14825439453125,297.1499938964844,293.1499938964844,0.2449943721294403,-4922.1484375,304.1877746582031,0.9990000128746032,0.3662850558757782,0.3138319253921509,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845843352377,-2152.798828125,298.9638366699219,0.5240451693534851,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326021045446396,0.7889005541801453,0.7889005541801453,1.0,1.0,-1.1056138277053833,0.4684972167015075,0.6371166706085205,0.1965456753969192,0.0,0.0,0.5846664309501648,35.466800689697266,25.0,31.561378479003903,-12722.8798828125,143.40829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.93359375,18000.0,0.0,0.0,0.2952045202255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104620099067688,0.610468327999115,-6.370310529746348e-06,0.0,0.0002995950344484,0.0,0.0,43.51426696777344,0.0,0.0,0.0,0.409584641456604,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951460823416709,-2199.802001953125,304.1506042480469,0.7787347435951233,0.1554051488637924,0.1406623423099517,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986771833151,-308.9726867675781,296.48583984375,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.187674880027771,-2947.817138671875,304.15728759765625,0.9363561272621156,0.2683641016483307,0.1883952319622039,293.14825439453125,297.1499938964844,293.1499938964844,0.2449943721294403,-4922.1484375,304.1877746582031,0.9990000128746032,0.3662850558757782,0.3138319253921509,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845843352377,-2152.798828125,298.9638366699219,0.5240451693534851,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326021045446396,0.7889005541801453,0.7889005541801453,1.0,1.0,-1.1056138277053833,0.4684972167015075,0.6371166706085205,0.1965456753969192,0.0,0.0,0.5846664309501648,35.466800689697266,25.0,31.561378479003903,-12722.8798828125,143.40829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.93359375,18000.0,0.0,0.0,0.2952045202255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104620099067688,0.610468327999115,-6.370310529746348e-06,0.0,0.0002995950344484,0.0,0.0,43.51426696777344,0.0,0.0,0.0,0.409584641456604,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951347574591636,-2199.50244140625,304.1505126953125,0.7832991480827332,0.1555070132017135,0.1407187432050705,293.1944885253906,297.1499938964844,293.1499938964844,0.0038900368381291,-308.2352600097656,296.484375,0.5274183750152588,0.050000000745058,0.0484317950904369,293.2006225585937,297.1499938964844,293.1499938964844,0.1870304644107818,-2939.69580078125,304.1571350097656,0.9415826797485352,0.2678051292896271,0.1879780739545822,293.13311767578125,297.1499938964844,293.1499938964844,0.2398258745670318,-4838.83740234375,304.1902770996094,0.9990000128746032,0.3692813813686371,0.3086252212524414,293.272705078125,297.1499938964844,293.1499938964844,0.0059594884514808,-2144.765380859375,298.9475402832031,0.5274183750152588,0.050000000745058,0.2297395765781402,291.2172241210937,291.1499938964844,261.4976806640625,259.876708984375,279.8188781738281,293.2727966308594,291.2183837890625,1.0,0.2304019927978515,0.7887593507766724,0.7887593507766724,1.0,1.0,-1.0986953973770142,0.4654509425163269,0.6332444548606873,0.1948128640651703,0.0,0.0,0.5794501900672913,34.509910583496094,25.0,24.345932006835938,-12640.8603515625,139.77162170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,308.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18175.435546875,18000.0,0.0,0.0,0.2943457961082458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003953814506531,0.6004016399383545,-6.299344931903761e-06,0.0,0.0002987235493492,0.0,0.0,42.14463424682617,0.0,0.0,0.0,0.4058636724948883,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951538309454917,-2199.813720703125,304.150390625,0.787590742111206,0.1556161344051361,0.140784278512001,293.1936340332031,297.1499938964844,293.1499938964844,0.003882496850565,-307.6136779785156,296.48150634765625,0.5305967330932617,0.050000000745058,0.0484011694788932,293.2001342773437,297.1499938964844,293.1499938964844,0.1864431053400039,-2932.33203125,304.15692138671875,0.9463312029838562,0.267255425453186,0.1875694692134857,293.1179504394531,297.1499938964844,293.1499938964844,0.2351404130458831,-4763.359375,304.19146728515625,0.9990000128746032,0.3724728226661682,0.3038800358772278,293.2717590332031,297.1499938964844,293.1499938964844,0.0059364074841141,-2137.542724609375,298.9306335449219,0.5305967330932617,0.050000000745058,0.2295943051576614,291.2215270996094,291.1499938964844,261.48797607421875,259.86865234375,279.8171081542969,293.2718811035156,291.2221374511719,1.0,0.2284001857042312,0.7887063026428223,0.7887063026428223,1.0,1.0,-1.0923765897750854,0.4626781046390533,0.6296984553337097,0.1932428330183029,0.0,0.0,0.574235200881958,33.65082931518555,28.0,16.94426155090332,-12563.7373046875,136.5131072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,308.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.50390625,18000.0,0.0,0.0,0.2932552397251129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902119874954224,0.590218186378479,-6.226639470696682e-06,0.0,0.0002976167888846,0.0,0.0,40.780887603759766,0.0,0.0,0.0,0.4020989239215851,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.09530820697546,-2202.765625,304.1499938964844,0.7929033637046814,0.1558476239442825,0.1409549117088318,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716613780707,-306.8111572265625,296.47088623046875,0.5344310998916626,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.185479387640953,-2920.412353515625,304.1561889648437,0.9513247609138488,0.2661761045455932,0.1867873966693878,293.0910339355469,297.1499938964844,293.1499938964844,0.229588434100151,-4675.5283203125,304.1866760253906,0.9990000128746032,0.3787575364112854,0.2983444035053253,293.2695617675781,297.1499938964844,293.1499938964844,0.0058979312889277,-2126.21337890625,298.89410400390625,0.5344310998916626,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,293.2697448730469,291.2190856933594,1.0,0.2261621803045272,0.7886001467704773,0.7886001467704773,1.0,1.0,-1.0847535133361816,0.4593331217765808,0.6254203915596008,0.1913464665412902,0.0,0.0,0.5647544860839844,32.66115188598633,46.0,-2.5608716011047363,-12447.2568359375,132.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18165.765625,18000.0,0.0,0.0,0.2904902100563049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708063840866089,0.570812463760376,-6.086720986786531e-06,0.0,0.0002948106266558,0.0,0.0,38.24891662597656,0.0,0.0,0.0,0.3949679732322693,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.09530820697546,-2202.765625,304.1499938964844,0.7929033637046814,0.1558476239442825,0.1409549117088318,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716613780707,-306.8111572265625,296.47088623046875,0.5344310998916626,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.185479387640953,-2920.412353515625,304.1561889648437,0.9513247609138488,0.2661761045455932,0.1867873966693878,293.0910339355469,297.1499938964844,293.1499938964844,0.229588434100151,-4675.5283203125,304.1866760253906,0.9990000128746032,0.3787575364112854,0.2983444035053253,293.2695617675781,297.1499938964844,293.1499938964844,0.0058979312889277,-2126.21337890625,298.89410400390625,0.5344310998916626,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,293.2697448730469,291.2190856933594,1.0,0.2261621803045272,0.7886001467704773,0.7886001467704773,1.0,1.0,-1.0847535133361816,0.4593331217765808,0.6254203915596008,0.1913464665412902,0.0,0.0,0.5647544860839844,32.66115188598633,46.0,-2.5608716011047363,-12447.2568359375,132.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18165.765625,18000.0,0.0,0.0,0.2904902100563049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708063840866089,0.570812463760376,-6.086720986786531e-06,0.0,0.0002948106266558,0.0,0.0,38.24891662597656,0.0,0.0,0.0,0.3949679732322693,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957945436239242,-2212.40283203125,304.149169921875,0.7826709151268005,0.1560458242893219,0.1412193477153778,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741454482078,-307.383544921875,296.4437866210937,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851168870925903,-2916.57275390625,304.1546936035156,0.9358162879943848,0.2650803327560425,0.1860876232385635,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488673925399,-4865.537109375,304.1551513671875,0.9990000128746032,0.3820359408855438,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.0058824028819799,-2124.42626953125,298.84576416015625,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317597717046737,0.7884940505027771,0.7884940505027771,1.0,1.0,-1.0992865562438965,0.4656902849674225,0.6335962414741516,0.1949014961719513,0.0,0.0,0.5608989000320435,34.8189811706543,64.0,-50.04926681518555,-12501.5537109375,140.50775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.591796875,18000.0,0.0,0.0,0.2873977720737457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581711530685425,0.5581771731376648,-5.983139089948963e-06,0.0,0.0002916722150985,0.0,0.0,36.58892440795898,0.0,0.0,0.0,0.3902815878391266,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957945436239242,-2212.40283203125,304.149169921875,0.7826709151268005,0.1560458242893219,0.1412193477153778,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741454482078,-307.383544921875,296.4437866210937,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851168870925903,-2916.57275390625,304.1546936035156,0.9358162879943848,0.2650803327560425,0.1860876232385635,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488673925399,-4865.537109375,304.1551513671875,0.9990000128746032,0.3820359408855438,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.0058824028819799,-2124.42626953125,298.84576416015625,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317597717046737,0.7884940505027771,0.7884940505027771,1.0,1.0,-1.0992865562438965,0.4656902849674225,0.6335962414741516,0.1949014961719513,0.0,0.0,0.5608989000320435,34.8189811706543,64.0,-50.04926681518555,-12501.5537109375,140.50775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.591796875,18000.0,0.0,0.0,0.2873977720737457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581711530685425,0.5581771731376648,-5.983139089948963e-06,0.0,0.0002916722150985,0.0,0.0,36.58892440795898,0.0,0.0,0.0,0.3902815878391266,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.096665434539318,-2229.82763671875,304.1479797363281,0.7612518668174744,0.1561744064092636,0.1415306478738784,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946396671235,-309.81121826171875,296.39227294921875,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854968070983886,-2922.696044921875,304.1524963378906,0.9049323797225952,0.2639466822147369,0.1854439973831176,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298750400543,-5306.564453125,304.10858154296875,0.9990000128746032,0.3781607747077942,0.337865948677063,293.266845703125,297.1499938964844,293.1499938964844,0.0058915950357913,-2133.567138671875,298.77685546875,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435771971940994,0.7882282733917236,0.7882282733917236,1.0,1.0,-1.1330779790878296,0.4804831743240356,0.6525948643684387,0.2033149898052215,0.0,0.0,0.5700865983963013,40.01827621459961,67.0,-93.43228912353516,-12782.01953125,159.70094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850854098796844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662556886672974,0.5662616491317749,-5.996279469400179e-06,0.0,0.0002893254277296,0.0,0.0,37.37331771850586,0.0,0.0,0.0,0.39278644323349,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.096665434539318,-2229.82763671875,304.1479797363281,0.7612518668174744,0.1561744064092636,0.1415306478738784,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946396671235,-309.81121826171875,296.39227294921875,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854968070983886,-2922.696044921875,304.1524963378906,0.9049323797225952,0.2639466822147369,0.1854439973831176,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298750400543,-5306.564453125,304.10858154296875,0.9990000128746032,0.3781607747077942,0.337865948677063,293.266845703125,297.1499938964844,293.1499938964844,0.0058915950357913,-2133.567138671875,298.77685546875,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435771971940994,0.7882282733917236,0.7882282733917236,1.0,1.0,-1.1330779790878296,0.4804831743240356,0.6525948643684387,0.2033149898052215,0.0,0.0,0.5700865983963013,40.01827621459961,67.0,-93.43228912353516,-12782.01953125,159.70094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850854098796844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662556886672974,0.5662616491317749,-5.996279469400179e-06,0.0,0.0002893254277296,0.0,0.0,37.37331771850586,0.0,0.0,0.0,0.39278644323349,4.0,0.0,1.0
