time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0974284783005714,-2244.949462890625,304.1474304199219,0.7404168248176575,0.156265377998352,0.1418333500623703,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221220649778,-312.626953125,296.3480224609375,0.4946777820587158,0.050000000745058,0.0488644279539585,293.1976013183594,297.1499938964844,293.1499938964844,0.1856989860534668,-2926.197509765625,304.1513977050781,0.8768420815467834,0.2628087103366852,0.1848177909851074,293.16217041015625,297.1499938964844,293.1499938964844,0.2826386392116546,-5547.29736328125,304.0999450683594,0.9879353642463684,0.3686771690845489,0.3518641293048858,293.2677307128906,297.1499938964844,293.1499938964844,0.0059024095535278,-2142.263671875,298.70721435546875,0.4946777820587158,0.050000000745058,0.2317918092012405,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538461089134216,0.7879625558853149,0.7879625558853149,1.0,1.0,-1.150903820991516,0.4882784187793731,0.6626253724098206,0.2078257501125335,0.0,0.0,0.5879959464073181,46.17602157592773,70.0,-62.40103912353516,-13057.40625,176.96067810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845904231071472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956054329872131,0.5956116318702698,-6.164378191897413e-06,0.0,0.0002888231247197,0.0,0.0,40.95579147338867,0.0,0.0,0.0,0.4031167030334472,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0974284783005714,-2244.949462890625,304.1474304199219,0.7404168248176575,0.156265377998352,0.1418333500623703,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221220649778,-312.626953125,296.3480224609375,0.4946777820587158,0.050000000745058,0.0488644279539585,293.1976013183594,297.1499938964844,293.1499938964844,0.1856989860534668,-2926.197509765625,304.1513977050781,0.8768420815467834,0.2628087103366852,0.1848177909851074,293.16217041015625,297.1499938964844,293.1499938964844,0.2826386392116546,-5547.29736328125,304.0999450683594,0.9879353642463684,0.3686771690845489,0.3518641293048858,293.2677307128906,297.1499938964844,293.1499938964844,0.0059024095535278,-2142.263671875,298.70721435546875,0.4946777820587158,0.050000000745058,0.2317918092012405,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538461089134216,0.7879625558853149,0.7879625558853149,1.0,1.0,-1.150903820991516,0.4882784187793731,0.6626253724098206,0.2078257501125335,0.0,0.0,0.5879959464073181,46.17602157592773,70.0,-62.40103912353516,-13057.40625,176.96067810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845904231071472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956054329872131,0.5956116318702698,-6.164378191897413e-06,0.0,0.0002888231247197,0.0,0.0,40.95579147338867,0.0,0.0,0.0,0.4031167030334472,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974680408835411,-2245.433349609375,304.1478271484375,0.7300541996955872,0.1562842726707458,0.1420005559921264,293.1839294433594,297.1499938964844,293.1499938964844,0.0039327749982476,-313.3012390136719,296.3510131835937,0.48699951171875,0.050000000745058,0.0490052513778209,293.1975402832031,297.1499938964844,293.1499938964844,0.1851370483636856,-2918.829345703125,304.15216064453125,0.8627504110336304,0.2622220814228058,0.1845244765281677,293.1774597167969,297.1499938964844,293.1499938964844,0.2796365320682525,-5493.48681640625,304.1144714355469,0.971329152584076,0.3655158877372741,0.3482801020145416,293.2685546875,297.1499938964844,293.1499938964844,0.0058995150029659,-2140.760986328125,298.6885986328125,0.48699951171875,0.050000000745058,0.2324598282575607,291.0623474121094,291.1499938964844,261.4052124023437,259.8022155761719,279.7613830566406,293.2684631347656,291.0670166015625,1.0,0.2581774890422821,0.7878296971321106,0.7878296971321106,1.0,1.0,-1.1476365327835083,0.486762672662735,0.6608738899230957,0.2071660459041595,0.0,0.0,0.593016505241394,49.70038986206055,70.0,-6.728107452392578,-13101.4033203125,182.8179473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4337158203125,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.212890625,18000.0,0.0,0.0,0.2849022150039673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102185249328613,0.6102247834205627,-6.275169653235935e-06,0.0,0.0002891395415645,0.0,0.0,42.96406936645508,0.0,0.0,0.0,0.4084849059581756,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.097410149872303,-2243.99462890625,304.1483154296875,0.7215347290039062,0.1562763303518295,0.1421257704496383,293.1829528808594,297.1499938964844,293.1499938964844,0.0039369449950754,-313.39422607421875,296.36016845703125,0.4804535806179046,0.050000000745058,0.0491325445473194,293.19757080078125,297.1499938964844,293.1499938964844,0.1844169944524765,-2909.364501953125,304.153076171875,0.8513825535774231,0.2616093456745147,0.1842005103826522,293.1860046386719,297.1499938964844,293.1499938964844,0.2773021757602691,-5453.16259765625,304.1251220703125,0.956474781036377,0.3634837567806244,0.3459869921207428,293.2695007324219,297.1499938964844,293.1499938964844,0.005888934712857,-2136.33203125,298.6741027832031,0.4804535806179046,0.050000000745058,0.2330636382102966,291.0831604003906,291.1499938964844,261.3966369628906,259.795654296875,279.76031494140625,293.2693786621094,291.08673095703125,1.0,0.2621362507343292,0.7875481247901917,0.7875481247901917,1.0,1.0,-1.1455222368240356,0.4857931137084961,0.6597291231155396,0.2066252827644348,0.0,0.0,0.5953652262687683,52.89445877075195,73.0,19.32961845397949,-13105.919921875,188.3913726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340759277344,308.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.828125,18000.0,0.0,0.0,0.2854317128658294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184569001197815,0.6184632778167725,-6.354642209771555e-06,0.0,0.0002896768855862,0.0,0.0,44.21705627441406,0.0,0.0,0.0,0.4117710590362549,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0974196568131446,-2243.831787109375,304.1488647460937,0.7072828412055969,0.156240165233612,0.1423102915287017,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458381943404,-313.8777770996094,296.3648986816406,0.4685754776000976,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832592785358429,-2894.422119140625,304.1539611816406,0.8338626027107239,0.2603614926338196,0.1835007816553115,293.1933288574219,297.1499938964844,293.1499938964844,0.2748777568340301,-5410.93994140625,304.13720703125,0.93197500705719,0.3610711991786957,0.3434793651103973,293.271240234375,297.1499938964844,293.1499938964844,0.005869522690773,-2129.66162109375,298.6358642578125,0.4685754776000976,0.050000000745058,0.2341283559799194,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,293.2711486816406,291.1039123535156,1.0,0.2691500186920166,0.7869849801063538,0.7869849801063538,1.0,1.0,-1.1434406042099,0.4847941100597381,0.6586465239524841,0.2060920149087906,0.0,0.0,0.6001269221305847,58.550048828125,61.0,21.060476303100582,-13094.623046875,198.74273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.169921875,18000.0,0.0,0.0,0.2868646681308746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291216015815735,0.629128098487854,-6.450892669818131e-06,0.0,0.0002911311457864,0.0,0.0,45.83250045776367,0.0,0.0,0.0,0.4160951375961303,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0974196568131446,-2243.831787109375,304.1488647460937,0.7072828412055969,0.156240165233612,0.1423102915287017,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458381943404,-313.8777770996094,296.3648986816406,0.4685754776000976,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832592785358429,-2894.422119140625,304.1539611816406,0.8338626027107239,0.2603614926338196,0.1835007816553115,293.1933288574219,297.1499938964844,293.1499938964844,0.2748777568340301,-5410.93994140625,304.13720703125,0.93197500705719,0.3610711991786957,0.3434793651103973,293.271240234375,297.1499938964844,293.1499938964844,0.005869522690773,-2129.66162109375,298.6358642578125,0.4685754776000976,0.050000000745058,0.2341283559799194,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,293.2711486816406,291.1039123535156,1.0,0.2691500186920166,0.7869849801063538,0.7869849801063538,1.0,1.0,-1.1434406042099,0.4847941100597381,0.6586465239524841,0.2060920149087906,0.0,0.0,0.6001269221305847,58.550048828125,61.0,21.060476303100582,-13094.623046875,198.74273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.169921875,18000.0,0.0,0.0,0.2868646681308746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291216015815735,0.629128098487854,-6.450892669818131e-06,0.0,0.0002911311457864,0.0,0.0,45.83250045776367,0.0,0.0,0.0,0.4160951375961303,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973545089364051,-2242.380615234375,304.1493530273437,0.7047021389007568,0.1562530100345611,0.1423428058624267,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421608671545,-313.4631042480469,296.36529541015625,0.466205894947052,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820535957813263,-2878.968017578125,304.1546630859375,0.8299499750137329,0.2591529190540313,0.182678073644638,293.195068359375,297.1499938964844,293.1499938964844,0.2733832001686096,-5385.15673828125,304.1438903808594,0.9265508055686952,0.3596139550209045,0.3419823348522186,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288760483264,-2116.5791015625,298.5951232910156,0.466205894947052,0.050000000745058,0.2343249768018722,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,293.2724914550781,291.11590576171875,1.0,0.2696503698825836,0.7864218950271606,0.7864218950271606,1.0,1.0,-1.140981674194336,0.4836238026618957,0.6573578715324402,0.2054796814918518,0.0,0.0,0.6040744185447693,59.56716537475586,49.0,18.996238708496094,-13081.90625,199.9260406494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.732421875,18000.0,0.0,0.0,0.2886226773262024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638290286064148,0.6382968425750732,-6.526334345835494e-06,0.0,0.0002929153270088,0.0,0.0,47.206390380859375,0.0,0.0,0.0,0.4196640253067016,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973545089364051,-2242.380615234375,304.1493530273437,0.7047021389007568,0.1562530100345611,0.1423428058624267,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421608671545,-313.4631042480469,296.36529541015625,0.466205894947052,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820535957813263,-2878.968017578125,304.1546630859375,0.8299499750137329,0.2591529190540313,0.182678073644638,293.195068359375,297.1499938964844,293.1499938964844,0.2733832001686096,-5385.15673828125,304.1438903808594,0.9265508055686952,0.3596139550209045,0.3419823348522186,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288760483264,-2116.5791015625,298.5951232910156,0.466205894947052,0.050000000745058,0.2343249768018722,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,293.2724914550781,291.11590576171875,1.0,0.2696503698825836,0.7864218950271606,0.7864218950271606,1.0,1.0,-1.140981674194336,0.4836238026618957,0.6573578715324402,0.2054796814918518,0.0,0.0,0.6040744185447693,59.56716537475586,49.0,18.996238708496094,-13081.90625,199.9260406494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.732421875,18000.0,0.0,0.0,0.2886226773262024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638290286064148,0.6382968425750732,-6.526334345835494e-06,0.0,0.0002929153270088,0.0,0.0,47.206390380859375,0.0,0.0,0.0,0.4196640253067016,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972457379102706,-2240.13720703125,304.1497497558594,0.7113063931465149,0.1563674658536911,0.1423242539167404,293.17822265625,297.1499938964844,293.1499938964844,0.0039271768182516,-312.1776428222656,296.366455078125,0.4719837307929992,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807868778705597,-2862.751220703125,304.1552124023437,0.8356911540031433,0.2580315172672272,0.1818049848079681,293.19464111328125,297.1499938964844,293.1499938964844,0.2720955014228821,-5363.47021484375,304.14801025390625,0.935047209262848,0.3585518598556518,0.3408049345016479,293.2733154296875,297.1499938964844,293.1499938964844,0.005770456045866,-2097.688232421875,298.5555419921875,0.4719837307929992,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656761705875397,0.7861204743385315,0.7861204743385315,1.0,1.0,-1.1377861499786377,0.4821586012840271,0.6556275486946106,0.204711839556694,0.0,0.0,0.606417715549469,56.90814971923828,37.0,17.066749572753906,-13059.4248046875,193.7484436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8359375,18000.0,0.0,0.0,0.2904897034168243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443525552749634,0.6443591117858887,-6.579907676496077e-06,0.0,0.0002948101318906,0.0,0.0,48.149658203125,0.0,0.0,0.0,0.4220679998397827,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972457379102706,-2240.13720703125,304.1497497558594,0.7113063931465149,0.1563674658536911,0.1423242539167404,293.17822265625,297.1499938964844,293.1499938964844,0.0039271768182516,-312.1776428222656,296.366455078125,0.4719837307929992,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807868778705597,-2862.751220703125,304.1552124023437,0.8356911540031433,0.2580315172672272,0.1818049848079681,293.19464111328125,297.1499938964844,293.1499938964844,0.2720955014228821,-5363.47021484375,304.14801025390625,0.935047209262848,0.3585518598556518,0.3408049345016479,293.2733154296875,297.1499938964844,293.1499938964844,0.005770456045866,-2097.688232421875,298.5555419921875,0.4719837307929992,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656761705875397,0.7861204743385315,0.7861204743385315,1.0,1.0,-1.1377861499786377,0.4821586012840271,0.6556275486946106,0.204711839556694,0.0,0.0,0.606417715549469,56.90814971923828,37.0,17.066749572753906,-13059.4248046875,193.7484436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8359375,18000.0,0.0,0.0,0.2904897034168243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443525552749634,0.6443591117858887,-6.579907676496077e-06,0.0,0.0002948101318906,0.0,0.0,48.149658203125,0.0,0.0,0.0,0.4220679998397827,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971350520849227,-2237.88525390625,304.1499938964844,0.7243660688400269,0.156573936343193,0.1422987878322601,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052823558449,-310.3660583496094,296.3681945800781,0.4824088811874389,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795151978731155,-2846.48828125,304.15557861328125,0.8495659232139587,0.2569947242736816,0.1809200644493103,293.1932983398437,297.1499938964844,293.1499938964844,0.2708851397037506,-5343.50537109375,304.1506652832031,0.954133689403534,0.3576942682266235,0.3397555351257324,293.2735595703125,297.1499938964844,293.1499938964844,0.0057011484168469,-2075.195068359375,298.5168762207031,0.4824088811874389,0.050000000745058,0.2328823953866958,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.2583914399147033,0.7858190536499023,0.7858190536499023,1.0,1.0,-1.134049892425537,0.4804564118385315,0.6535934805870056,0.2038125395774841,0.0,0.0,0.6073538064956665,51.77463912963867,25.0,15.968958854675291,-13031.7900390625,182.6609344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.2922645211219787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475176215171814,0.6475242376327515,-6.61081139696762e-06,0.0,0.0002966113388538,0.0,0.0,48.66373825073242,0.0,0.0,0.0,0.4233516156673431,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971350520849227,-2237.88525390625,304.1499938964844,0.7243660688400269,0.156573936343193,0.1422987878322601,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052823558449,-310.3660583496094,296.3681945800781,0.4824088811874389,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795151978731155,-2846.48828125,304.15557861328125,0.8495659232139587,0.2569947242736816,0.1809200644493103,293.1932983398437,297.1499938964844,293.1499938964844,0.2708851397037506,-5343.50537109375,304.1506652832031,0.954133689403534,0.3576942682266235,0.3397555351257324,293.2735595703125,297.1499938964844,293.1499938964844,0.0057011484168469,-2075.195068359375,298.5168762207031,0.4824088811874389,0.050000000745058,0.2328823953866958,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.2583914399147033,0.7858190536499023,0.7858190536499023,1.0,1.0,-1.134049892425537,0.4804564118385315,0.6535934805870056,0.2038125395774841,0.0,0.0,0.6073538064956665,51.77463912963867,25.0,15.968958854675291,-13031.7900390625,182.6609344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.2922645211219787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475176215171814,0.6475242376327515,-6.61081139696762e-06,0.0,0.0002966113388538,0.0,0.0,48.66373825073242,0.0,0.0,0.0,0.4233516156673431,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970819815993309,-2236.806884765625,304.1501159667969,0.7332372069358826,0.1567070484161377,0.1422892361879348,293.17547607421875,297.1499938964844,293.1499938964844,0.0038925646804273,-309.3234558105469,296.3695068359375,0.4889889359474182,0.050000000745058,0.0489676520228385,293.1960144042969,297.1499938964844,293.1499938964844,0.1788810193538665,-2838.378662109375,304.1557312011719,0.8598811030387878,0.2565049529075622,0.1804788559675216,293.1924133300781,297.1499938964844,293.1499938964844,0.270292192697525,-5333.83740234375,304.151611328125,0.9668357372283936,0.3573178052902221,0.3392593264579773,293.27349853515625,297.1499938964844,293.1499938964844,0.0056637832894921,-2063.0126953125,298.4979858398437,0.4889889359474182,0.050000000745058,0.2322814613580703,291.1429443359375,291.1499938964844,261.3240051269531,259.74298095703125,279.7469787597656,293.27349853515625,291.14410400390625,1.0,0.253764659166336,0.7856683135032654,0.7856683135032654,1.0,1.0,-1.1320399045944214,0.4795430302619934,0.652496874332428,0.2033285200595855,0.0,0.0,0.6072711944580078,48.54019165039063,25.0,15.665422439575195,-13016.341796875,175.8148956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82098388671875,308.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.53515625,18000.0,0.0,0.0,0.2930666208267212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479825377464294,0.6479891538619995,-6.617598955926951e-06,0.0,0.0002974253729917,0.0,0.0,48.75272750854492,0.0,0.0,0.0,0.4235609471797943,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970326662063598,-2235.802490234375,304.1501770019531,0.7441623210906982,0.1568575054407119,0.142283633351326,293.1744689941406,297.1499938964844,293.1499938964844,0.003879046998918,-308.2198791503906,296.37109375,0.4968206286430359,0.050000000745058,0.0488278903067112,293.1954650878906,297.1499938964844,293.1499938964844,0.1782516241073608,-2830.330322265625,304.15582275390625,0.8729151487350464,0.256032258272171,0.1800403594970703,293.19146728515625,297.1499938964844,293.1499938964844,0.2697082459926605,-5324.37451171875,304.1523742675781,0.9809502959251404,0.3569691181182861,0.3387782573699951,293.2733459472656,297.1499938964844,293.1499938964844,0.0056252190843224,-2050.40576171875,298.4793395996094,0.4968206286430359,0.050000000745058,0.2316184788942337,291.1483459472656,291.1499938964844,261.3163146972656,259.7377014160156,279.74542236328125,293.2733764648437,291.1495056152344,1.0,0.248587504029274,0.7855268716812134,0.7855268716812134,1.0,1.0,-1.1299660205841064,0.4786025583744049,0.6513634324073792,0.2028302699327469,0.0,0.0,0.6068361401557922,44.97377014160156,25.0,15.32593822479248,-12999.875,168.33546447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,308.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.2937890589237213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477065086364746,0.6477131247520447,-6.618543920922093e-06,0.0,0.0002981585275847,0.0,0.0,48.72909164428711,0.0,0.0,0.0,0.4234831035137176,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970365852117538,-2235.749267578125,304.1501159667969,0.7626638412475586,0.1571798324584961,0.1423820704221725,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596850354224,-306.6225280761719,296.3742370605469,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771206557750702,-2815.904296875,304.15576171875,0.8942825794219971,0.2551141381263733,0.1792507469654083,293.1893615722656,297.1499938964844,293.1499938964844,0.268167644739151,-5299.26220703125,304.1542663574219,0.9990000128746032,0.3563450872898102,0.33735191822052,293.2728881835937,297.1499938964844,293.1499938964844,0.0055602481588721,-2029.171875,298.4419860839844,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.2413814663887024,0.7852440476417542,0.7852440476417542,1.0,1.0,-1.1261013746261597,0.4768386483192444,0.6492627263069153,0.2019295543432235,0.0,0.0,0.6051450371742249,39.96345138549805,25.0,12.786591529846191,-12967.03515625,157.59933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949546277523041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645177960395813,0.6451845765113831,-6.6041429818142205e-06,0.0,0.0002993414527736,0.0,0.0,48.378021240234375,0.0,0.0,0.0,0.4225601553916931,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970365852117538,-2235.749267578125,304.1501159667969,0.7626638412475586,0.1571798324584961,0.1423820704221725,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596850354224,-306.6225280761719,296.3742370605469,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771206557750702,-2815.904296875,304.15576171875,0.8942825794219971,0.2551141381263733,0.1792507469654083,293.1893615722656,297.1499938964844,293.1499938964844,0.268167644739151,-5299.26220703125,304.1542663574219,0.9990000128746032,0.3563450872898102,0.33735191822052,293.2728881835937,297.1499938964844,293.1499938964844,0.0055602481588721,-2029.171875,298.4419860839844,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.2413814663887024,0.7852440476417542,0.7852440476417542,1.0,1.0,-1.1261013746261597,0.4768386483192444,0.6492627263069153,0.2019295543432235,0.0,0.0,0.6051450371742249,39.96345138549805,25.0,12.786591529846191,-12967.03515625,157.59933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949546277523041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645177960395813,0.6451845765113831,-6.6041429818142205e-06,0.0,0.0002993414527736,0.0,0.0,48.378021240234375,0.0,0.0,0.0,0.4225601553916931,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969943404197692,-2234.577392578125,304.150146484375,0.7740464806556702,0.1575118899345398,0.1425872594118118,293.169921875,297.1499938964844,293.1499938964844,0.0038483093958348,-305.45721435546875,296.3874816894531,0.5178923010826111,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758543848991394,-2799.475830078125,304.1559753417969,0.90639466047287,0.2542186379432678,0.1785529106855392,293.1750183105469,297.1499938964844,293.1499938964844,0.2547541856765747,-5082.97802734375,304.175048828125,0.9990000128746032,0.3582093417644501,0.3238378465175628,293.2720947265625,297.1499938964844,293.1499938964844,0.0055065029300749,-2010.332763671875,298.4122619628906,0.5178923010826111,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354552298784256,0.7849612236022949,0.7849612236022949,1.0,1.0,-1.108290433883667,0.4689573049545288,0.6393330693244934,0.1975607275962829,0.0,0.0,0.5997164249420166,37.22401428222656,25.0,37.09266662597656,-12833.365234375,147.48089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.447265625,18000.0,0.0,0.0,0.2954980731010437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382454037666321,0.6382519602775574,-6.562783710251097e-06,0.0,0.0002998929994646,0.0,0.0,47.41261291503906,0.0,0.0,0.0,0.4199346899986267,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969943404197692,-2234.577392578125,304.150146484375,0.7740464806556702,0.1575118899345398,0.1425872594118118,293.169921875,297.1499938964844,293.1499938964844,0.0038483093958348,-305.45721435546875,296.3874816894531,0.5178923010826111,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758543848991394,-2799.475830078125,304.1559753417969,0.90639466047287,0.2542186379432678,0.1785529106855392,293.1750183105469,297.1499938964844,293.1499938964844,0.2547541856765747,-5082.97802734375,304.175048828125,0.9990000128746032,0.3582093417644501,0.3238378465175628,293.2720947265625,297.1499938964844,293.1499938964844,0.0055065029300749,-2010.332763671875,298.4122619628906,0.5178923010826111,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354552298784256,0.7849612236022949,0.7849612236022949,1.0,1.0,-1.108290433883667,0.4689573049545288,0.6393330693244934,0.1975607275962829,0.0,0.0,0.5997164249420166,37.22401428222656,25.0,37.09266662597656,-12833.365234375,147.48089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.447265625,18000.0,0.0,0.0,0.2954980731010437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382454037666321,0.6382519602775574,-6.562783710251097e-06,0.0,0.0002998929994646,0.0,0.0,47.41261291503906,0.0,0.0,0.0,0.4199346899986267,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969251692295074,-2232.857666015625,304.15020751953125,0.7841932773590088,0.1578297913074493,0.1427984535694122,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360804319381,-304.18902587890625,296.4049987792969,0.5251263380050659,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745451837778091,-2782.446044921875,304.1561584472656,0.9176007509231568,0.2533139288425445,0.1778647303581237,293.14813232421875,297.1499938964844,293.1499938964844,0.2432078868150711,-4894.27783203125,304.18572998046875,0.9990000128746032,0.3630136549472809,0.312143325805664,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540978744626,-1991.6341552734373,298.38677978515625,0.5251263380050659,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2139892578125,1.0,0.2305803596973419,0.7847652435302734,0.7847652435302734,1.0,1.0,-1.0934349298477173,0.4624165892601013,0.631018340587616,0.193896934390068,0.0,0.0,0.5892599821090698,35.04246520996094,25.0,34.82504653930664,-12672.4833984375,139.37791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.873046875,18000.0,0.0,0.0,0.2950451374053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200594902038574,0.6200659275054932,-6.443821803259198e-06,0.0,0.0002994333044625,0.0,0.0,44.8775749206543,0.0,0.0,0.0,0.4132228195667267,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969251692295074,-2232.857666015625,304.15020751953125,0.7841932773590088,0.1578297913074493,0.1427984535694122,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360804319381,-304.18902587890625,296.4049987792969,0.5251263380050659,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745451837778091,-2782.446044921875,304.1561584472656,0.9176007509231568,0.2533139288425445,0.1778647303581237,293.14813232421875,297.1499938964844,293.1499938964844,0.2432078868150711,-4894.27783203125,304.18572998046875,0.9990000128746032,0.3630136549472809,0.312143325805664,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540978744626,-1991.6341552734373,298.38677978515625,0.5251263380050659,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2139892578125,1.0,0.2305803596973419,0.7847652435302734,0.7847652435302734,1.0,1.0,-1.0934349298477173,0.4624165892601013,0.631018340587616,0.193896934390068,0.0,0.0,0.5892599821090698,35.04246520996094,25.0,34.82504653930664,-12672.4833984375,139.37791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.873046875,18000.0,0.0,0.0,0.2950451374053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200594902038574,0.6200659275054932,-6.443821803259198e-06,0.0,0.0002994333044625,0.0,0.0,44.8775749206543,0.0,0.0,0.0,0.4132228195667267,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970117077231407,-2234.298828125,304.1499938964844,0.793125569820404,0.158169075846672,0.1430377662181854,293.1651611328125,297.1499938964844,293.1499938964844,0.003828948829323,-303.4931945800781,296.41387939453125,0.5315360426902771,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735104322433471,-2769.17431640625,304.15582275390625,0.9274848699569702,0.2524330615997314,0.1772001385688781,293.11822509765625,297.1499938964844,293.1499938964844,0.2336430251598358,-4739.7568359375,304.18963623046875,0.9990000128746032,0.3691260814666748,0.3025059103965759,293.2690734863281,297.1499938964844,293.1499938964844,0.0054102302528917,-1976.7828369140625,298.35614013671875,0.5315360426902771,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265498489141464,0.784569263458252,0.784569263458252,1.0,1.0,-1.080925703048706,0.4569082260131836,0.6240174770355225,0.1908423751592636,0.0,0.0,0.5781430602073669,33.29861068725586,28.0,19.826770782470703,-12519.4345703125,132.9084014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.171875,18000.0,0.0,0.0,0.2935067415237427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984749794006348,0.598481297492981,-6.289375505730277e-06,0.0,0.0002978720294777,0.0,0.0,41.90569686889648,0.0,0.0,0.0,0.4051968157291412,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970117077231407,-2234.298828125,304.1499938964844,0.793125569820404,0.158169075846672,0.1430377662181854,293.1651611328125,297.1499938964844,293.1499938964844,0.003828948829323,-303.4931945800781,296.41387939453125,0.5315360426902771,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735104322433471,-2769.17431640625,304.15582275390625,0.9274848699569702,0.2524330615997314,0.1772001385688781,293.11822509765625,297.1499938964844,293.1499938964844,0.2336430251598358,-4739.7568359375,304.18963623046875,0.9990000128746032,0.3691260814666748,0.3025059103965759,293.2690734863281,297.1499938964844,293.1499938964844,0.0054102302528917,-1976.7828369140625,298.35614013671875,0.5315360426902771,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265498489141464,0.784569263458252,0.784569263458252,1.0,1.0,-1.080925703048706,0.4569082260131836,0.6240174770355225,0.1908423751592636,0.0,0.0,0.5781430602073669,33.29861068725586,28.0,19.826770782470703,-12519.4345703125,132.9084014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.171875,18000.0,0.0,0.0,0.2935067415237427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984749794006348,0.598481297492981,-6.289375505730277e-06,0.0,0.0002978720294777,0.0,0.0,41.90569686889648,0.0,0.0,0.0,0.4051968157291412,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.097107857465744,-2236.075439453125,304.1498107910156,0.7962971925735474,0.1583467572927475,0.1431761234998703,293.1638488769531,297.1499938964844,293.1499938964844,0.0038273194804787,-303.34442138671875,296.4161376953125,0.5337607264518738,0.050000000745058,0.0483721047639846,293.1908569335937,297.1499938964844,293.1499938964844,0.1730805486440658,-2763.72314453125,304.1555480957031,0.9306949377059937,0.2520020306110382,0.1768831461668014,293.1039733886719,297.1499938964844,293.1499938964844,0.2304155081510543,-4688.20556640625,304.1882629394531,0.9990000128746032,0.3723281323909759,0.299298495054245,293.2680053710937,297.1499938964844,293.1499938964844,0.0053914133459329,-1970.672119140625,298.3395690917969,0.5337607264518738,0.050000000745058,0.2294564396142959,291.2279357910156,291.1499938964844,261.2489929199219,259.6936950683594,279.7434997558594,293.2681579589844,291.2279357910156,1.0,0.2252894639968872,0.7844712734222412,0.7844712734222412,1.0,1.0,-1.0767196416854858,0.455054372549057,0.6216652393341064,0.1898149996995926,0.0,0.0,0.5726869106292725,32.729129791259766,28.0,10.695650100708008,-12457.2333984375,130.79385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.533203125,18000.0,0.0,0.0,0.2923656404018402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876106023788452,0.5876168012619019,-6.210980700416258e-06,0.0,0.00029671395896,0.0,0.0,40.452335357666016,0.0,0.0,0.0,0.4011762142181396,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972520560026168,-2238.819580078125,304.14959716796875,0.7984869480133057,0.158528596162796,0.1433249861001968,293.1625061035156,297.1499938964844,293.1499938964844,0.0038271963130682,-303.3638916015625,296.41607666015625,0.5352258086204529,0.050000000745058,0.0483590513467788,293.1903686523437,297.1499938964844,293.1499938964844,0.1727330833673477,-2759.396484375,304.1551513671875,0.9325864911079408,0.251576691865921,0.1765751838684082,293.09149169921875,297.1499938964844,293.1499938964844,0.2283247113227844,-4655.45947265625,304.1850891113281,0.9990000128746032,0.3753632009029388,0.2972214818000793,293.266845703125,297.1499938964844,293.1499938964844,0.0053749741055071,-1965.6583251953125,298.32135009765625,0.5352258086204529,0.050000000745058,0.2293945252895355,291.2257995605469,291.1499938964844,261.2416076660156,259.6890563964844,279.7414245605469,293.2669982910156,291.2247009277344,1.0,0.2244579493999481,0.7844129204750061,0.7844129204750061,1.0,1.0,-1.0739448070526123,0.4538268446922302,0.6201179027557373,0.1891538947820663,0.0,0.0,0.567823588848114,32.36307907104492,31.0,-0.565910279750824,-12407.1162109375,129.4244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843688964844,308.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.814453125,18000.0,0.0,0.0,0.2910225689411163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773805975914001,0.577386736869812,-6.136185675131856e-06,0.0,0.0002953509101644,0.0,0.0,39.10665130615234,0.0,0.0,0.0,0.3974069356918335,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0976511985063552,-2246.52197265625,304.1490478515625,0.8003808856010437,0.1589014679193496,0.143649011850357,293.1596374511719,297.1499938964844,293.1499938964844,0.0038314138073474,-303.8619079589844,296.4105529785156,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722280532121658,-2753.311767578125,304.154296875,0.9330551624298096,0.2507413625717163,0.1759835630655288,293.0730895996094,297.1499938964844,293.1499938964844,0.2269343584775924,-4636.078125,304.1756286621094,0.9990000128746032,0.3805954158306122,0.2958425879478454,293.26446533203125,297.1499938964844,293.1499938964844,0.0053478190675377,-1958.204833984375,298.2807006835937,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7358093261719,293.2646484375,291.2083435058594,1.0,0.2239389568567276,0.7842962741851807,0.7842962741851807,1.0,1.0,-1.0719075202941897,0.4529023468494415,0.6190052032470703,0.1887048631906509,0.0,0.0,0.560642659664154,32.119873046875,34.0,-19.103271484375,-12349.544921875,128.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.416015625,18000.0,0.0,0.0,0.2879181504249573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612618923187256,0.5612679123878479,-6.013816800987115e-06,0.0,0.0002922003332059,0.0,0.0,37.01814651489258,0.0,0.0,0.0,0.3914425075054168,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0976511985063552,-2246.52197265625,304.1490478515625,0.8003808856010437,0.1589014679193496,0.143649011850357,293.1596374511719,297.1499938964844,293.1499938964844,0.0038314138073474,-303.8619079589844,296.4105529785156,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722280532121658,-2753.311767578125,304.154296875,0.9330551624298096,0.2507413625717163,0.1759835630655288,293.0730895996094,297.1499938964844,293.1499938964844,0.2269343584775924,-4636.078125,304.1756286621094,0.9990000128746032,0.3805954158306122,0.2958425879478454,293.26446533203125,297.1499938964844,293.1499938964844,0.0053478190675377,-1958.204833984375,298.2807006835937,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7358093261719,293.2646484375,291.2083435058594,1.0,0.2239389568567276,0.7842962741851807,0.7842962741851807,1.0,1.0,-1.0719075202941897,0.4529023468494415,0.6190052032470703,0.1887048631906509,0.0,0.0,0.560642659664154,32.119873046875,34.0,-19.103271484375,-12349.544921875,128.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.416015625,18000.0,0.0,0.0,0.2879181504249573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612618923187256,0.5612679123878479,-6.013816800987115e-06,0.0,0.0002922003332059,0.0,0.0,37.01814651489258,0.0,0.0,0.0,0.3914425075054168,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981278419494628,-2255.74560546875,304.1485900878906,0.7993822693824768,0.1592758893966674,0.1439962685108184,293.1566162109375,297.1499938964844,293.1499938964844,0.0038397356402128,-304.7483215332031,296.4024658203125,0.5349293947219849,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718565076589584,-2748.99462890625,304.1534729003906,0.9296929836273192,0.2499179542064666,0.1754167228937149,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761850118637,-4668.11328125,304.1641540527344,0.9990000128746032,0.3844158947467804,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250943310558,-1952.633544921875,298.237060546875,0.5349293947219849,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.7287292480469,293.262451171875,291.1858825683594,1.0,0.2247256338596344,0.7841795682907104,0.7841795682907104,1.0,1.0,-1.073876976966858,0.4537225365638733,0.6201544404029846,0.189249113202095,0.0,0.0,0.5569261312484741,32.431602478027344,37.0,-29.44674301147461,-12344.4384765625,129.53292846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.284614086151123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517235994338989,0.5517295598983765,-5.936506113357609e-06,0.0,0.000288847106276,0.0,0.0,35.78963851928711,0.0,0.0,0.0,0.3878665864467621,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981278419494628,-2255.74560546875,304.1485900878906,0.7993822693824768,0.1592758893966674,0.1439962685108184,293.1566162109375,297.1499938964844,293.1499938964844,0.0038397356402128,-304.7483215332031,296.4024658203125,0.5349293947219849,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718565076589584,-2748.99462890625,304.1534729003906,0.9296929836273192,0.2499179542064666,0.1754167228937149,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761850118637,-4668.11328125,304.1641540527344,0.9990000128746032,0.3844158947467804,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250943310558,-1952.633544921875,298.237060546875,0.5349293947219849,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.7287292480469,293.262451171875,291.1858825683594,1.0,0.2247256338596344,0.7841795682907104,0.7841795682907104,1.0,1.0,-1.073876976966858,0.4537225365638733,0.6201544404029846,0.189249113202095,0.0,0.0,0.5569261312484741,32.431602478027344,37.0,-29.44674301147461,-12344.4384765625,129.53292846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.284614086151123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517235994338989,0.5517295598983765,-5.936506113357609e-06,0.0,0.000288847106276,0.0,0.0,35.78963851928711,0.0,0.0,0.0,0.3878665864467621,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986357405781745,-2265.563232421875,304.1482238769531,0.7960253357887268,0.1596393138170242,0.1443521827459335,293.1534729003906,297.1499938964844,293.1499938964844,0.003850954119116,-305.885009765625,296.3941345214844,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715441942214965,-2745.431640625,304.15283203125,0.9232390522956848,0.2490962296724319,0.1748650074005127,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019772052765,-4742.05859375,304.1522216796875,0.9990000128746032,0.3866764008998871,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.00530447345227,-1947.9068603515625,298.1915283203125,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265908569097519,0.7839468121528625,0.7839468121528625,1.0,1.0,-1.0791358947753906,0.4559645652770996,0.623171329498291,0.1905952394008636,0.0,0.0,0.5566926598548889,33.20872116088867,40.0,-33.654685974121094,-12383.5263671875,132.28741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.65234375,18000.0,0.0,0.0,0.2815274000167846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487747192382812,0.548780620098114,-5.904023510083789e-06,0.0,0.0002857145445886,0.0,0.0,35.372066497802734,0.0,0.0,0.0,0.386662483215332,4.0,0.0,1.0
