time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986357405781745,-2265.563232421875,304.1482238769531,0.7960253357887268,0.1596393138170242,0.1443521827459335,293.1534729003906,297.1499938964844,293.1499938964844,0.003850954119116,-305.885009765625,296.3941345214844,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715441942214965,-2745.431640625,304.15283203125,0.9232390522956848,0.2490962296724319,0.1748650074005127,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019772052765,-4742.05859375,304.1522216796875,0.9990000128746032,0.3866764008998871,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.00530447345227,-1947.9068603515625,298.1915283203125,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265908569097519,0.7839468121528625,0.7839468121528625,1.0,1.0,-1.0791358947753906,0.4559645652770996,0.623171329498291,0.1905952394008636,0.0,0.0,0.5566926598548889,33.20872116088867,40.0,-33.654685974121094,-12383.5263671875,132.28741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.65234375,18000.0,0.0,0.0,0.2815274000167846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487747192382812,0.548780620098114,-5.904023510083789e-06,0.0,0.0002857145445886,0.0,0.0,35.372066497802734,0.0,0.0,0.0,0.386662483215332,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991434603929519,-2275.3505859375,304.14794921875,0.7908342480659485,0.1599825769662857,0.1447053849697113,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642468862235,-307.18017578125,296.3869323730469,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712426543235778,-2741.96875,304.15240478515625,0.9145283102989196,0.2482697069644928,0.1743213981389999,293.0712890625,297.1499938964844,293.1499938964844,0.2394643872976303,-4850.00537109375,304.1407470703125,0.9990000128746032,0.387328028678894,0.3086232841014862,293.2596740722656,297.1499938964844,293.1499938964844,0.0052844150923192,-1943.3455810546875,298.1446533203125,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293457090854644,0.7837139964103699,0.7837139964103699,1.0,1.0,-1.0870786905288696,0.4593802094459533,0.6276984810829163,0.1926051825284958,0.0,0.0,0.5597484111785889,34.38448715209961,43.0,-33.9415168762207,-12459.0625,136.49700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790330648422241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521117448806763,0.5521177053451538,-5.914196208323119e-06,0.0,0.0002831830643117,0.0,0.0,35.71175765991211,0.0,0.0,0.0,0.3877166509628296,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991434603929519,-2275.3505859375,304.14794921875,0.7908342480659485,0.1599825769662857,0.1447053849697113,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642468862235,-307.18017578125,296.3869323730469,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712426543235778,-2741.96875,304.15240478515625,0.9145283102989196,0.2482697069644928,0.1743213981389999,293.0712890625,297.1499938964844,293.1499938964844,0.2394643872976303,-4850.00537109375,304.1407470703125,0.9990000128746032,0.387328028678894,0.3086232841014862,293.2596740722656,297.1499938964844,293.1499938964844,0.0052844150923192,-1943.3455810546875,298.1446533203125,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293457090854644,0.7837139964103699,0.7837139964103699,1.0,1.0,-1.0870786905288696,0.4593802094459533,0.6276984810829163,0.1926051825284958,0.0,0.0,0.5597484111785889,34.38448715209961,43.0,-33.9415168762207,-12459.0625,136.49700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790330648422241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521117448806763,0.5521177053451538,-5.914196208323119e-06,0.0,0.0002831830643117,0.0,0.0,35.71175765991211,0.0,0.0,0.0,0.3877166509628296,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993914604187011,-2280.1201171875,304.1478881835937,0.7877117395401001,0.1601449251174926,0.144878551363945,293.1488037109375,297.1499938964844,293.1499938964844,0.0038714946713298,-307.8688659667969,296.3840026855469,0.5248473882675171,0.050000000745058,0.048457745462656,293.1868896484375,297.1499938964844,293.1499938964844,0.1710876226425171,-2740.164306640625,304.1522521972656,0.9096506237983704,0.2478538006544113,0.1740513741970062,293.0777587890625,297.1499938964844,293.1499938964844,0.243374228477478,-4914.546875,304.1353454589844,0.9990000128746032,0.3870504796504974,0.3125772774219513,293.2594299316406,297.1499938964844,293.1499938964844,0.0052743088454008,-1941.003173828125,298.1208190917969,0.5248473882675171,0.050000000745058,0.2298626899719238,291.127685546875,291.1499938964844,261.17431640625,259.6478881835937,279.70758056640625,293.2594299316406,291.1251220703125,1.0,0.2310036122798919,0.7835975885391235,0.7835975885391235,1.0,1.0,-1.0918864011764526,0.4614554047584533,0.6304309964179993,0.1938171982765197,0.0,0.0,0.5624240636825562,35.104129791259766,43.0,-33.21157455444336,-12508.2197265625,139.08657836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7418518066406,308.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.5859375,18000.0,0.0,0.0,0.2781064808368683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560010671615601,0.5560069680213928,-5.934547971264692e-06,0.0,0.0002822427195496,0.0,0.0,36.1529426574707,0.0,0.0,0.0,0.3890484273433685,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996334701776504,-2284.766357421875,304.1478271484375,0.7843216061592102,0.1603007316589355,0.1450486481189727,293.14727783203125,297.1499938964844,293.1499938964844,0.003879070514813,-308.5776062011719,296.38153076171875,0.5221067070960999,0.050000000745058,0.0484864935278892,293.1866455078125,297.1499938964844,293.1499938964844,0.1709267944097519,-2738.272705078125,304.1521301269531,0.9046390652656556,0.2474361211061477,0.1737821698188781,293.0858764648437,297.1499938964844,293.1499938964844,0.2476743906736374,-4985.03369140625,304.13018798828125,0.9990000128746032,0.3863767385482788,0.3169103860855102,293.25933837890625,297.1499938964844,293.1499938964844,0.0052640591748058,-1938.5782470703125,298.09674072265625,0.5221067070960999,0.050000000745058,0.2299990355968475,291.1163635253906,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,293.25933837890625,291.1139221191406,1.0,0.2328216731548309,0.783426821231842,0.783426821231842,1.0,1.0,-1.0971661806106567,0.4637331962585449,0.6334329843521118,0.1951404213905334,0.0,0.0,0.5658036470413208,35.902732849121094,46.0,-32.075279235839844,-12563.8095703125,141.9694061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952514648437,308.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.7109375,18000.0,0.0,0.0,0.277433693408966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612847208976746,0.5612906813621521,-5.964738647890044e-06,0.0,0.0002815599145833,0.0,0.0,36.77047729492188,0.0,0.0,0.0,0.3908929526805877,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000953763723373,-2293.609619140625,304.1477966308594,0.7769502997398376,0.1605923920869827,0.1453783959150314,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950536400079,-310.039794921875,296.3782043457031,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705821752548217,-2734.1552734375,304.1520080566406,0.8944008946418762,0.246596023440361,0.1732460856437683,293.1064147949219,297.1499938964844,293.1499938964844,0.2572966814041137,-5141.181640625,304.12078857421875,0.9990000128746032,0.3838436901569366,0.326549768447876,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428743802011,-1933.3739013671875,298.0480041503906,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368739545345306,0.783085286617279,0.783085286617279,1.0,1.0,-1.108938455581665,0.4688259363174438,0.640112578868866,0.1980866491794586,0.0,0.0,0.5745015144348145,37.71657943725586,49.0,-29.04796600341797,-12691.869140625,148.5491485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528259277344,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.046875,18000.0,0.0,0.0,0.2769448459148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758209824562073,0.5758270621299744,-6.054305686120642e-06,0.0,0.0002810638106893,0.0,0.0,38.53602600097656,0.0,0.0,0.0,0.3960736095905304,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000953763723373,-2293.609619140625,304.1477966308594,0.7769502997398376,0.1605923920869827,0.1453783959150314,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950536400079,-310.039794921875,296.3782043457031,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705821752548217,-2734.1552734375,304.1520080566406,0.8944008946418762,0.246596023440361,0.1732460856437683,293.1064147949219,297.1499938964844,293.1499938964844,0.2572966814041137,-5141.181640625,304.12078857421875,0.9990000128746032,0.3838436901569366,0.326549768447876,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428743802011,-1933.3739013671875,298.0480041503906,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368739545345306,0.783085286617279,0.783085286617279,1.0,1.0,-1.108938455581665,0.4688259363174438,0.640112578868866,0.1980866491794586,0.0,0.0,0.5745015144348145,37.71657943725586,49.0,-29.04796600341797,-12691.869140625,148.5491485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528259277344,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.046875,18000.0,0.0,0.0,0.2769448459148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758209824562073,0.5758270621299744,-6.054305686120642e-06,0.0,0.0002810638106893,0.0,0.0,38.53602600097656,0.0,0.0,0.0,0.3960736095905304,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.100525327026844,-2301.808837890625,304.1477966308594,0.7691172957420349,0.1608588099479675,0.1456938832998275,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119757711887,-311.5460510253906,296.3771057128906,0.5103042125701904,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702039688825607,-2729.556884765625,304.1519775390625,0.8836618065834045,0.2457517832517624,0.1727134585380554,293.132080078125,297.1499938964844,293.1499938964844,0.2680460512638092,-5313.427734375,304.1126403808594,0.9990000128746032,0.3797527849674225,0.3372270464897156,293.2606506347656,297.1499938964844,293.1499938964844,0.0052206320688128,-1927.633056640625,297.9985656738281,0.5103042125701904,0.050000000745058,0.2306634187698364,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.2413785308599472,0.7827436923980713,0.7827436923980713,1.0,1.0,-1.1220080852508545,0.4744990766048431,0.6475090384483337,0.2013547122478485,0.0,0.0,0.5854810476303101,39.78571701049805,37.0,-25.498071670532227,-12838.775390625,156.10621643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35565185546875,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.671875,18000.0,0.0,0.0,0.2776875793933868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952538847923279,0.5952600240707397,-6.182237939356128e-06,0.0,0.0002818175707943,0.0,0.0,41.01892852783203,0.0,0.0,0.0,0.4031591415405273,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.100525327026844,-2301.808837890625,304.1477966308594,0.7691172957420349,0.1608588099479675,0.1456938832998275,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119757711887,-311.5460510253906,296.3771057128906,0.5103042125701904,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702039688825607,-2729.556884765625,304.1519775390625,0.8836618065834045,0.2457517832517624,0.1727134585380554,293.132080078125,297.1499938964844,293.1499938964844,0.2680460512638092,-5313.427734375,304.1126403808594,0.9990000128746032,0.3797527849674225,0.3372270464897156,293.2606506347656,297.1499938964844,293.1499938964844,0.0052206320688128,-1927.633056640625,297.9985656738281,0.5103042125701904,0.050000000745058,0.2306634187698364,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.2413785308599472,0.7827436923980713,0.7827436923980713,1.0,1.0,-1.1220080852508545,0.4744990766048431,0.6475090384483337,0.2013547122478485,0.0,0.0,0.5854810476303101,39.78571701049805,37.0,-25.498071670532227,-12838.775390625,156.10621643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35565185546875,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.671875,18000.0,0.0,0.0,0.2776875793933868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952538847923279,0.5952600240707397,-6.182237939356128e-06,0.0,0.0002818175707943,0.0,0.0,41.01892852783203,0.0,0.0,0.0,0.4031591415405273,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007292419672012,-2305.49072265625,304.1482238769531,0.7708749175071716,0.1611513495445251,0.1459337621927261,293.138671875,297.1499938964844,293.1499938964844,0.0039214780554175,-312.2568054199219,296.3874816894531,0.5112459659576416,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694913506507873,-2720.322021484375,304.15252685546875,0.8842031955718994,0.2449501454830169,0.1721350997686386,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246362686157,-5292.01611328125,304.12744140625,0.9990000128746032,0.3760272860527038,0.3354956209659576,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848795264959,-1915.9638671875,297.9564208984375,0.5112459659576416,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,293.2616882324219,291.0788269042969,1.0,0.2400708049535751,0.7823159098625183,0.7823159098625183,1.0,1.0,-1.119448184967041,0.4732800722122192,0.6461681723594666,0.2008005678653717,0.0,0.0,0.5959038734436035,39.44316864013672,25.0,7.368641853332519,-12887.2470703125,154.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.56640625,18000.0,0.0,0.0,0.2795268893241882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173097491264343,0.6173160672187805,-6.341677362797782e-06,0.0,0.000283684261376,0.0,0.0,44.03070068359375,0.0,0.0,0.0,0.4113693535327911,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007292419672012,-2305.49072265625,304.1482238769531,0.7708749175071716,0.1611513495445251,0.1459337621927261,293.138671875,297.1499938964844,293.1499938964844,0.0039214780554175,-312.2568054199219,296.3874816894531,0.5112459659576416,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694913506507873,-2720.322021484375,304.15252685546875,0.8842031955718994,0.2449501454830169,0.1721350997686386,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246362686157,-5292.01611328125,304.12744140625,0.9990000128746032,0.3760272860527038,0.3354956209659576,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848795264959,-1915.9638671875,297.9564208984375,0.5112459659576416,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,293.2616882324219,291.0788269042969,1.0,0.2400708049535751,0.7823159098625183,0.7823159098625183,1.0,1.0,-1.119448184967041,0.4732800722122192,0.6461681723594666,0.2008005678653717,0.0,0.0,0.5959038734436035,39.44316864013672,25.0,7.368641853332519,-12887.2470703125,154.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.56640625,18000.0,0.0,0.0,0.2795268893241882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173097491264343,0.6173160672187805,-6.341677362797782e-06,0.0,0.000283684261376,0.0,0.0,44.03070068359375,0.0,0.0,0.0,0.4113693535327911,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005851551890373,-2302.1474609375,304.1490478515625,0.7817947864532471,0.1614933460950851,0.1461420208215713,293.1358642578125,297.1499938964844,293.1499938964844,0.003918033093214,-311.5437316894531,296.4213562011719,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682106107473373,-2703.20654296875,304.1538391113281,0.8953563570976257,0.2442058771848678,0.1715387403964996,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692422866821,-5080.74951171875,304.15643310546875,0.9990000128746032,0.3764658272266388,0.3223282396793365,293.26251220703125,297.1499938964844,293.1499938964844,0.0051315710879862,-1895.7890625,297.93316650390625,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341866493225097,0.7818881273269653,0.7818881273269653,1.0,1.0,-1.102553367614746,0.4657968580722809,0.6367565393447876,0.1966369301080703,0.0,0.0,0.5985439419746399,36.90627670288086,25.0,46.96220397949219,-12783.259765625,145.2887420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817312479019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286523938179016,0.6286588311195374,-6.451357421610737e-06,0.0,0.0002859214146155,0.0,0.0,45.78748321533203,0.0,0.0,0.0,0.4158725142478943,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005851551890373,-2302.1474609375,304.1490478515625,0.7817947864532471,0.1614933460950851,0.1461420208215713,293.1358642578125,297.1499938964844,293.1499938964844,0.003918033093214,-311.5437316894531,296.4213562011719,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682106107473373,-2703.20654296875,304.1538391113281,0.8953563570976257,0.2442058771848678,0.1715387403964996,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692422866821,-5080.74951171875,304.15643310546875,0.9990000128746032,0.3764658272266388,0.3223282396793365,293.26251220703125,297.1499938964844,293.1499938964844,0.0051315710879862,-1895.7890625,297.93316650390625,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341866493225097,0.7818881273269653,0.7818881273269653,1.0,1.0,-1.102553367614746,0.4657968580722809,0.6367565393447876,0.1966369301080703,0.0,0.0,0.5985439419746399,36.90627670288086,25.0,46.96220397949219,-12783.259765625,145.2887420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817312479019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286523938179016,0.6286588311195374,-6.451357421610737e-06,0.0,0.0002859214146155,0.0,0.0,45.78748321533203,0.0,0.0,0.0,0.4158725142478943,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004854962229728,-2299.90673828125,304.1494140625,0.7872872352600098,0.1616761833429336,0.1462647467851638,293.1344909667969,297.1499938964844,293.1499938964844,0.0039153234101831,-311.0579528808594,296.44171142578125,0.5226351618766785,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.1675177365541458,-2693.92236328125,304.1543884277344,0.9009053707122804,0.2438488006591797,0.1712569445371627,293.13983154296875,297.1499938964844,293.1499938964844,0.2479297667741775,-4976.642578125,304.1667175292969,0.9990000128746032,0.3784210681915283,0.3160647749900818,293.2626037597656,297.1499938964844,293.1499938964844,0.0051044011488556,-1885.194580078125,297.92486572265625,0.5226351618766785,0.050000000745058,0.2299721837043762,291.1373291015625,291.1499938964844,261.093994140625,259.5990905761719,279.6840515136719,293.2626037597656,291.1423034667969,1.0,0.2317211776971817,0.7816742062568665,0.7816742062568665,1.0,1.0,-1.094550609588623,0.4622752666473388,0.6322753429412842,0.194618210196495,0.0,0.0,0.5969851016998291,35.73253631591797,25.0,55.12652969360352,-12710.7041015625,140.9569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044189453125,308.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.025390625,18000.0,0.0,0.0,0.2827076017856598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628584086894989,0.6285905241966248,-6.466203103627777e-06,0.0,0.0002869122836273,0.0,0.0,45.86513519287109,0.0,0.0,0.0,0.4159920513629913,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004422232508659,-2298.815185546875,304.14959716796875,0.7921998500823975,0.1618660688400268,0.146397665143013,293.13311767578125,297.1499938964844,293.1499938964844,0.0039136442355811,-310.7182006835937,296.45928955078125,0.5260817408561707,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.1669184416532516,-2685.953125,304.1546630859375,0.9058161973953248,0.2435024231672287,0.1709852218627929,293.12762451171875,297.1499938964844,293.1499938964844,0.2424777597188949,-4887.3564453125,304.1735534667969,0.9990000128746032,0.3809404969215393,0.3106668591499328,293.262451171875,297.1499938964844,293.1499938964844,0.0050794281996786,-1875.7242431640625,297.9147644042969,0.5260817408561707,0.050000000745058,0.2298030853271484,291.1562194824219,291.1499938964844,261.0854187011719,259.5937805175781,279.6838684082031,293.2624816894531,291.1596069335937,1.0,0.2294695973396301,0.7815887928009033,0.7815887928009033,1.0,1.0,-1.0876587629318235,0.4592491388320923,0.6284096240997314,0.19291353225708,0.0,0.0,0.5946390628814697,34.73894500732422,28.0,50.24064254760742,-12635.7060546875,137.30271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,308.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.22265625,18000.0,0.0,0.0,0.2835344970226288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254686713218689,0.6254751086235046,-6.454961294366512e-06,0.0,0.0002877514634747,0.0,0.0,45.485313415527344,0.0,0.0,0.0,0.4149594008922577,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005391106009483,-2300.321533203125,304.1495666503906,0.7987290620803833,0.162269577383995,0.1467113941907882,293.1302185058594,297.1499938964844,293.1499938964844,0.0039167562499642,-310.7292175292969,296.4851989746094,0.5305322408676147,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660176664590835,-2674.14990234375,304.15460205078125,0.9120944738388062,0.2428463250398636,0.1704873740673065,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093078851699,-4776.11328125,304.1768493652344,0.9990000128746032,0.3865869343280792,0.3039753139019012,293.26153564453125,297.1499938964844,293.1499938964844,0.0050386833027005,-1860.994384765625,297.8881225585937,0.5305322408676147,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268103957176208,0.7814179062843323,0.7814179062843323,1.0,1.0,-1.0791045427322388,0.4554950892925262,0.6236094236373901,0.1907841265201568,0.0,0.0,0.5895174741744995,33.52923583984375,31.0,28.31549644470215,-12523.83203125,132.8674774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.55859375,18000.0,0.0,0.0,0.2846709787845611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161149144172668,0.6161212921142578,-6.394691354216775e-06,0.0,0.0002889048482757,0.0,0.0,44.20856094360352,0.0,0.0,0.0,0.4115612208843231,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005391106009483,-2300.321533203125,304.1495666503906,0.7987290620803833,0.162269577383995,0.1467113941907882,293.1302185058594,297.1499938964844,293.1499938964844,0.0039167562499642,-310.7292175292969,296.4851989746094,0.5305322408676147,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660176664590835,-2674.14990234375,304.15460205078125,0.9120944738388062,0.2428463250398636,0.1704873740673065,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093078851699,-4776.11328125,304.1768493652344,0.9990000128746032,0.3865869343280792,0.3039753139019012,293.26153564453125,297.1499938964844,293.1499938964844,0.0050386833027005,-1860.994384765625,297.8881225585937,0.5305322408676147,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268103957176208,0.7814179062843323,0.7814179062843323,1.0,1.0,-1.0791045427322388,0.4554950892925262,0.6236094236373901,0.1907841265201568,0.0,0.0,0.5895174741744995,33.52923583984375,31.0,28.31549644470215,-12523.83203125,132.8674774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.55859375,18000.0,0.0,0.0,0.2846709787845611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161149144172668,0.6161212921142578,-6.394691354216775e-06,0.0,0.0002889048482757,0.0,0.0,44.20856094360352,0.0,0.0,0.0,0.4115612208843231,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008254960179328,-2305.608642578125,304.14923095703125,0.8017411828041077,0.1627052426338195,0.1470799446105957,293.126953125,297.1499938964844,293.1499938964844,0.0039268108084797,-311.462646484375,296.5028686523437,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654264330863952,-2666.607666015625,304.154052734375,0.9141164422035216,0.2422427386045456,0.1700456589460373,293.0832214355469,297.1499938964844,293.1499938964844,0.2328590899705886,-4733.25146484375,304.1723327636719,0.9990000128746032,0.3917346596717834,0.3014113008975982,293.2600402832031,297.1499938964844,293.1499938964844,0.0050067659467458,-1850.3255615234373,297.855224609375,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258320301771164,0.781247079372406,0.781247079372406,1.0,1.0,-1.0758246183395386,0.4540429413318634,0.6217817068099976,0.189962700009346,0.0,0.0,0.5852155089378357,33.07237243652344,34.0,6.720620632171631,-12466.064453125,131.19622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.2851877510547638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068820357322693,0.6068883538246155,-6.325331924017519e-06,0.0,0.0002894293284043,0.0,0.0,42.91557312011719,0.0,0.0,0.0,0.4080969989299774,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008254960179328,-2305.608642578125,304.14923095703125,0.8017411828041077,0.1627052426338195,0.1470799446105957,293.126953125,297.1499938964844,293.1499938964844,0.0039268108084797,-311.462646484375,296.5028686523437,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654264330863952,-2666.607666015625,304.154052734375,0.9141164422035216,0.2422427386045456,0.1700456589460373,293.0832214355469,297.1499938964844,293.1499938964844,0.2328590899705886,-4733.25146484375,304.1723327636719,0.9990000128746032,0.3917346596717834,0.3014113008975982,293.2600402832031,297.1499938964844,293.1499938964844,0.0050067659467458,-1850.3255615234373,297.855224609375,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258320301771164,0.781247079372406,0.781247079372406,1.0,1.0,-1.0758246183395386,0.4540429413318634,0.6217817068099976,0.189962700009346,0.0,0.0,0.5852155089378357,33.07237243652344,34.0,6.720620632171631,-12466.064453125,131.19622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.2851877510547638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068820357322693,0.6068883538246155,-6.325331924017519e-06,0.0,0.0002894293284043,0.0,0.0,42.91557312011719,0.0,0.0,0.0,0.4080969989299774,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012350618839263,-2313.32177734375,304.1488037109375,0.8018006682395935,0.1631618738174438,0.1474905312061309,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421254768967,-312.7120056152344,296.5165710449219,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650402545928955,-2661.8505859375,304.1533508300781,0.91243314743042,0.2416836023330688,0.1696523576974868,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245145320892,-4745.09716796875,304.16387939453125,0.9990000128746032,0.3957258462905884,0.3021872937679291,293.25836181640625,297.1499938964844,293.1499938964844,0.004980550147593,-1842.21923828125,297.8182678222656,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262390106916427,0.7810810804367065,0.7810810804367065,1.0,1.0,-1.0768095254898071,0.4544517397880554,0.6223577260971069,0.1901911944150924,0.0,0.0,0.58261638879776,33.210296630859375,37.0,-8.38528823852539,-12459.66796875,131.69871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.285266101360321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003491878509521,0.6003554463386536,-6.271671736612916e-06,0.0,0.0002895088109653,0.0,0.0,41.98958969116211,0.0,0.0,0.0,0.4056011736392975,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012350618839263,-2313.32177734375,304.1488037109375,0.8018006682395935,0.1631618738174438,0.1474905312061309,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421254768967,-312.7120056152344,296.5165710449219,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650402545928955,-2661.8505859375,304.1533508300781,0.91243314743042,0.2416836023330688,0.1696523576974868,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245145320892,-4745.09716796875,304.16387939453125,0.9990000128746032,0.3957258462905884,0.3021872937679291,293.25836181640625,297.1499938964844,293.1499938964844,0.004980550147593,-1842.21923828125,297.8182678222656,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262390106916427,0.7810810804367065,0.7810810804367065,1.0,1.0,-1.0768095254898071,0.4544517397880554,0.6223577260971069,0.1901911944150924,0.0,0.0,0.58261638879776,33.210296630859375,37.0,-8.38528823852539,-12459.66796875,131.69871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.285266101360321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003491878509521,0.6003554463386536,-6.271671736612916e-06,0.0,0.0002895088109653,0.0,0.0,41.98958969116211,0.0,0.0,0.0,0.4056011736392975,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.101718284189701,-2322.46484375,304.1484069824219,0.7994042038917542,0.1636252850294113,0.1479273438453674,293.1195068359375,297.1499938964844,293.1499938964844,0.0039616129361093,-314.3442077636719,296.52880859375,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647850573062896,-2658.844970703125,304.15264892578125,0.9077948927879332,0.2411576062440872,0.1692973226308822,293.06915283203125,297.1499938964844,293.1499938964844,0.2367510944604873,-4802.0048828125,304.1536865234375,0.9990000128746032,0.3982836902141571,0.3057405948638916,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576717428863,-1835.5958251953125,297.7784729003906,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.2277973592281341,0.7809151411056519,0.7809151411056519,1.0,1.0,-1.081328272819519,0.4564031362533569,0.6249251365661621,0.1912883520126342,0.0,0.0,0.5821793675422668,33.84581756591797,40.0,-17.183269500732422,-12498.80859375,134.01901245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.724609375,18000.0,0.0,0.0,0.2851400971412658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977651476860046,0.5977713465690613,-6.244767973839771e-06,0.0,0.0002893809578381,0.0,0.0,41.59585189819336,0.0,0.0,0.0,0.4045566320419311,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.101718284189701,-2322.46484375,304.1484069824219,0.7994042038917542,0.1636252850294113,0.1479273438453674,293.1195068359375,297.1499938964844,293.1499938964844,0.0039616129361093,-314.3442077636719,296.52880859375,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647850573062896,-2658.844970703125,304.15264892578125,0.9077948927879332,0.2411576062440872,0.1692973226308822,293.06915283203125,297.1499938964844,293.1499938964844,0.2367510944604873,-4802.0048828125,304.1536865234375,0.9990000128746032,0.3982836902141571,0.3057405948638916,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576717428863,-1835.5958251953125,297.7784729003906,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.2277973592281341,0.7809151411056519,0.7809151411056519,1.0,1.0,-1.081328272819519,0.4564031362533569,0.6249251365661621,0.1912883520126342,0.0,0.0,0.5821793675422668,33.84581756591797,40.0,-17.183269500732422,-12498.80859375,134.01901245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.724609375,18000.0,0.0,0.0,0.2851400971412658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977651476860046,0.5977713465690613,-6.244767973839771e-06,0.0,0.0002893809578381,0.0,0.0,41.59585189819336,0.0,0.0,0.0,0.4045566320419311,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019749417901039,-2327.322265625,304.1482238769531,0.7974494099617004,0.1638555824756622,0.148151010274887,293.1175231933594,297.1499938964844,293.1499938964844,0.0039726058021187,-315.2679443359375,296.5349426269531,0.5275699496269226,0.050000000745058,0.0484303906559944,293.1786193847656,297.1499938964844,293.1499938964844,0.1646880060434341,-2657.74267578125,304.15234375,0.904672622680664,0.2409033626317978,0.1691309958696365,293.0707702636719,297.1499938964844,293.1499938964844,0.2392932325601577,-4844.60400390625,304.1484069824219,0.9990000128746032,0.3989918828010559,0.3083959519863128,293.2562866210937,297.1499938964844,293.1499938964844,0.0049469298683106,-1832.586669921875,297.7577819824219,0.5275699496269226,0.050000000745058,0.2297329157590866,291.1518859863281,291.1499938964844,261.0021057128906,259.540771484375,279.64971923828125,293.2563781738281,291.1501159667969,1.0,0.2289420068264007,0.7808321714401245,0.7808321714401245,1.0,1.0,-1.0847022533416748,0.457866221666336,0.6268359422683716,0.1921110451221466,0.0,0.0,0.5828156471252441,34.325218200683594,40.0,-19.73153305053711,-12533.05078125,135.77171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,308.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.2850803732872009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981119871139526,0.5981181859970093,-6.242872586881276e-06,0.0,0.0002893203345593,0.0,0.0,41.61872482299805,0.0,0.0,0.0,0.4046410918235779,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022367477416992,-2332.27392578125,304.1480712890625,0.7950728535652161,0.164083331823349,0.1483761966228485,293.1155090332031,297.1499938964844,293.1499938964844,0.0039842762053012,-316.24725341796875,296.541259765625,0.5255011916160583,0.050000000745058,0.0484510771930217,293.1780700683594,297.1499938964844,293.1499938964844,0.1646037101745605,-2656.80322265625,304.1520690917969,0.9011857509613036,0.2406525760889053,0.168970301747322,293.07427978515625,297.1499938964844,293.1499938964844,0.2423513829708099,-4895.39013671875,304.14312744140625,0.9990000128746032,0.3993117213249206,0.3115623593330383,293.2558288574219,297.1499938964844,293.1499938964844,0.004936474841088,-1829.6943359375,297.7366638183594,0.5255011916160583,0.050000000745058,0.2298310548067093,291.1438903808594,291.1499938964844,260.9920654296875,259.5341796875,279.6439819335937,293.2558898925781,291.14208984375,1.0,0.2303002029657364,0.7806863188743591,0.7806863188743591,1.0,1.0,-1.0887223482131958,0.4596058428287506,0.6291164755821228,0.193086102604866,0.0,0.0,0.5840235948562622,34.90192031860352,43.0,-21.327730178833008,-12575.759765625,137.8829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,308.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.275390625,18000.0,0.0,0.0,0.2850643694400787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995796918869019,0.5995859503746033,-6.249039415706648e-06,0.0,0.0002893040946219,0.0,0.0,41.79265594482422,0.0,0.0,0.0,0.405143141746521,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027651354670524,-2342.251953125,304.1478271484375,0.789297342300415,0.1645278185606002,0.1488267928361892,293.11151123046875,297.1499938964844,293.1499938964844,0.0040094000287353,-318.34442138671875,296.5548400878906,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644570380449295,-2655.19287109375,304.1516418457031,0.893139660358429,0.2401594370603561,0.1686619073152542,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220205307006,-5018.0771484375,304.13299560546875,0.9990000128746032,0.3987833261489868,0.319218099117279,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158683978021,-1824.0220947265625,297.6932678222656,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6317138671875,293.2553405761719,291.1258239746094,1.0,0.2335733920335769,0.7803946137428284,0.7803946137428284,1.0,1.0,-1.0984320640563965,0.4638182520866394,0.6346138119697571,0.1954472213983535,0.0,0.0,0.5881025791168213,36.31900405883789,46.0,-22.558767318725582,-12683.197265625,143.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852793633937835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058436632156372,0.6058499813079834,-6.28585803497117e-06,0.0,0.0002895222860388,0.0,0.0,42.59765625,0.0,0.0,0.0,0.4073991775512695,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027651354670524,-2342.251953125,304.1478271484375,0.789297342300415,0.1645278185606002,0.1488267928361892,293.11151123046875,297.1499938964844,293.1499938964844,0.0040094000287353,-318.34442138671875,296.5548400878906,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644570380449295,-2655.19287109375,304.1516418457031,0.893139660358429,0.2401594370603561,0.1686619073152542,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220205307006,-5018.0771484375,304.13299560546875,0.9990000128746032,0.3987833261489868,0.319218099117279,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158683978021,-1824.0220947265625,297.6932678222656,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6317138671875,293.2553405761719,291.1258239746094,1.0,0.2335733920335769,0.7803946137428284,0.7803946137428284,1.0,1.0,-1.0984320640563965,0.4638182520866394,0.6346138119697571,0.1954472213983535,0.0,0.0,0.5881025791168213,36.31900405883789,46.0,-22.558767318725582,-12683.197265625,143.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852793633937835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058436632156372,0.6058499813079834,-6.28585803497117e-06,0.0,0.0002895222860388,0.0,0.0,42.59765625,0.0,0.0,0.0,0.4073991775512695,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.103289745748043,-2352.134765625,304.1476745605469,0.7825345396995544,0.164954587817192,0.1492728292942047,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367078036069,-320.6034545898437,296.570068359375,0.5152707695960999,0.050000000745058,0.0485640987753868,293.1759033203125,297.1499938964844,293.1499938964844,0.1643359214067459,-2653.889892578125,304.1513061523437,0.8840624690055847,0.2396933436393737,0.1683764904737472,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153183460235,-5163.884765625,304.12371826171875,0.9990000128746032,0.3967095613479614,0.3283229470252991,293.2554016113281,297.1499938964844,293.1499938964844,0.0048952023498713,-1818.298583984375,297.6485290527344,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652922153473,0.7801029682159424,0.7801029682159424,1.0,1.0,-1.1099809408187866,0.468843549489975,0.6411373615264893,0.1982637345790863,0.0,0.0,0.5943052172660828,38.04645538330078,49.0,-22.2347354888916,-12815.1767578125,149.45767211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859863042831421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616441547870636,0.6164478659629822,-6.355540335789556e-06,0.0,0.0002902397536672,0.0,0.0,44.02225112915039,0.0,0.0,0.0,0.4113118946552276,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.103289745748043,-2352.134765625,304.1476745605469,0.7825345396995544,0.164954587817192,0.1492728292942047,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367078036069,-320.6034545898437,296.570068359375,0.5152707695960999,0.050000000745058,0.0485640987753868,293.1759033203125,297.1499938964844,293.1499938964844,0.1643359214067459,-2653.889892578125,304.1513061523437,0.8840624690055847,0.2396933436393737,0.1683764904737472,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153183460235,-5163.884765625,304.12371826171875,0.9990000128746032,0.3967095613479614,0.3283229470252991,293.2554016113281,297.1499938964844,293.1499938964844,0.0048952023498713,-1818.298583984375,297.6485290527344,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652922153473,0.7801029682159424,0.7801029682159424,1.0,1.0,-1.1099809408187866,0.468843549489975,0.6411373615264893,0.1982637345790863,0.0,0.0,0.5943052172660828,38.04645538330078,49.0,-22.2347354888916,-12815.1767578125,149.45767211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859863042831421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616441547870636,0.6164478659629822,-6.355540335789556e-06,0.0,0.0002902397536672,0.0,0.0,44.02225112915039,0.0,0.0,0.0,0.4113118946552276,4.0,0.0,1.0
