time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038032546639442,-2361.78271484375,304.1476135253906,0.7751886248588562,0.1653631031513214,0.1497115194797516,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661441162228,-323.0134582519531,296.58746337890625,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.164252832531929,-2653.058837890625,304.1510009765625,0.8744681477546692,0.2392817139625549,0.1681315898895263,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269649028778,-5327.4541015625,304.115478515625,0.9990000128746032,0.3931137323379516,0.3385406136512756,293.2559814453125,297.1499938964844,293.1499938964844,0.0048741321079432,-1812.3720703125,297.6026306152344,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418451309204101,0.7797075510025024,0.7797075510025024,1.0,1.0,-1.1229721307754517,0.4744999706745147,0.6484721899032593,0.2014269083738327,0.0,0.0,0.6024786233901978,40.03998565673828,37.0,-21.21341323852539,-12967.6181640625,156.8643341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873392701148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312052011489868,0.6312116384506226,-6.458515599661041e-06,0.0,0.0002916128141805,0.0,0.0,46.08811950683594,0.0,0.0,0.0,0.4168605804443359,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038032546639442,-2361.78271484375,304.1476135253906,0.7751886248588562,0.1653631031513214,0.1497115194797516,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661441162228,-323.0134582519531,296.58746337890625,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.164252832531929,-2653.058837890625,304.1510009765625,0.8744681477546692,0.2392817139625549,0.1681315898895263,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269649028778,-5327.4541015625,304.115478515625,0.9990000128746032,0.3931137323379516,0.3385406136512756,293.2559814453125,297.1499938964844,293.1499938964844,0.0048741321079432,-1812.3720703125,297.6026306152344,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418451309204101,0.7797075510025024,0.7797075510025024,1.0,1.0,-1.1229721307754517,0.4744999706745147,0.6484721899032593,0.2014269083738327,0.0,0.0,0.6024786233901978,40.03998565673828,37.0,-21.21341323852539,-12967.6181640625,156.8643341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873392701148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312052011489868,0.6312116384506226,-6.458515599661041e-06,0.0,0.0002916128141805,0.0,0.0,46.08811950683594,0.0,0.0,0.0,0.4168605804443359,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.10411087423563,-2367.338134765625,304.1479187011719,0.7774882912635803,0.1658048778772354,0.1500809043645858,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889722295105,-324.7101745605469,296.6158752441406,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639334112405777,-2648.87158203125,304.1512451171875,0.875890851020813,0.2389779090881347,0.1678864657878875,293.1463928222656,297.1499938964844,293.1499938964844,0.2675917744636535,-5299.64453125,304.1300048828125,0.9990000128746032,0.3899180591106415,0.3364264965057373,293.2567138671875,297.1499938964844,293.1499938964844,0.00484159309417,-1801.328369140625,297.5637512207031,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404480576515197,0.7793121337890625,0.7793121337890625,1.0,1.0,-1.1204891204833984,0.4733416438102722,0.6471474766731262,0.2008246332406997,0.0,0.0,0.6101215481758118,39.62682342529297,25.0,8.633885383605957,-13023.015625,155.37445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892729640007019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482776403427124,0.6482841968536377,-6.589028089365456e-06,0.0,0.0002935752854682,0.0,0.0,48.61604690551758,0.0,0.0,0.0,0.4233683049678802,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.10411087423563,-2367.338134765625,304.1479187011719,0.7774882912635803,0.1658048778772354,0.1500809043645858,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889722295105,-324.7101745605469,296.6158752441406,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639334112405777,-2648.87158203125,304.1512451171875,0.875890851020813,0.2389779090881347,0.1678864657878875,293.1463928222656,297.1499938964844,293.1499938964844,0.2675917744636535,-5299.64453125,304.1300048828125,0.9990000128746032,0.3899180591106415,0.3364264965057373,293.2567138671875,297.1499938964844,293.1499938964844,0.00484159309417,-1801.328369140625,297.5637512207031,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404480576515197,0.7793121337890625,0.7793121337890625,1.0,1.0,-1.1204891204833984,0.4733416438102722,0.6471474766731262,0.2008246332406997,0.0,0.0,0.6101215481758118,39.62682342529297,25.0,8.633885383605957,-13023.015625,155.37445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892729640007019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482776403427124,0.6482841968536377,-6.589028089365456e-06,0.0,0.0002935752854682,0.0,0.0,48.61604690551758,0.0,0.0,0.0,0.4233683049678802,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.104117065668106,-2367.150390625,304.1482849121094,0.7821761965751648,0.1660465598106384,0.1502546221017837,293.0967102050781,297.1499938964844,293.1499938964844,0.0040953359566628,-324.9866027832031,296.63995361328125,0.5137867331504822,0.050000000745058,0.0485821552574634,293.17218017578125,297.1499938964844,293.1499938964844,0.163563847541809,-2643.819580078125,304.15167236328125,0.8806047439575195,0.2388700246810913,0.1677724570035934,293.14727783203125,297.1499938964844,293.1499938964844,0.2622998356819153,-5211.7626953125,304.143310546875,0.9990000128746032,0.3897854387760162,0.330925852060318,293.2569580078125,297.1499938964844,293.1499938964844,0.0048188022337853,-1792.5323486328125,297.552490234375,0.5137867331504822,0.050000000745058,0.2304528206586837,291.1120910644531,291.1499938964844,260.8697204589844,259.4471435546875,279.5874328613281,293.2569274902344,291.1163024902344,1.0,0.2379912286996841,0.7791144847869873,0.7791144847869873,1.0,1.0,-1.1136943101882937,0.4703349471092224,0.643359363079071,0.1991238743066787,0.0,0.0,0.611104428768158,38.55552291870117,25.0,29.70524787902832,-12995.615234375,151.44265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,308.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.39453125,18000.0,0.0,0.0,0.2902710139751434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653316855430603,0.6533234715461731,-6.6393658926244825e-06,0.0,0.0002945881860796,0.0,0.0,49.447715759277344,0.0,0.0,0.0,0.4253833293914795,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040741652250289,-2365.98388671875,304.148681640625,0.7890713810920715,0.1663046926259994,0.1504262536764145,293.0943908691406,297.1499938964844,293.1499938964844,0.0040994421578943,-325.0284423828125,296.6676940917969,0.5184400677680969,0.050000000745058,0.048526968806982,293.171142578125,297.1499938964844,293.1499938964844,0.163129836320877,-2637.86279296875,304.15216064453125,0.8878129124641418,0.2387928068637848,0.1676670163869857,293.1415710449219,297.1499938964844,293.1499938964844,0.2544975578784942,-5083.2451171875,304.1587219238281,0.9990000128746032,0.3909344971179962,0.3229182958602905,293.25701904296875,297.1499938964844,293.1499938964844,0.0047934344038367,-1782.502685546875,297.5445251464844,0.5184400677680969,0.050000000745058,0.2301910519599914,291.1333312988281,291.1499938964844,260.847900390625,259.4304504394531,279.5834350585937,293.25701904296875,291.1384582519531,1.0,0.2344997674226761,0.7789521813392639,0.7789521813392639,1.0,1.0,-1.103784203529358,0.4659731090068817,0.6378110647201538,0.1966534256935119,0.0,0.0,0.6101074814796448,37.0254020690918,28.0,46.86944580078125,-12930.767578125,145.8450164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.599609375,18000.0,0.0,0.0,0.291158378124237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545242071151733,0.6545308828353882,-6.663474778179079e-06,0.0,0.0002954887459054,0.0,0.0,49.71968078613281,0.0,0.0,0.0,0.4259699583053589,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040896773338317,-2365.64697265625,304.1490783691406,0.7977312803268433,0.1668358594179153,0.1508395224809646,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116620413959,-325.4822082519531,296.7225036621094,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624300628900528,-2628.281982421875,304.152587890625,0.8964791893959045,0.2386972606182098,0.1675405502319336,293.1194152832031,297.1499938964844,293.1499938964844,0.2449787557125091,-4927.7578125,304.171142578125,0.9990000128746032,0.395628422498703,0.3136692345142364,293.2565612792969,297.1499938964844,293.1499938964844,0.0047486131079494,-1764.8421630859375,297.528564453125,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747131347656,1.0,0.2309934198856353,0.7786276340484619,0.7786276340484619,1.0,1.0,-1.0925934314727783,0.4610698223114013,0.631523609161377,0.1937663406133651,0.0,0.0,0.6041821837425232,35.30356216430664,31.0,42.71124267578125,-12820.439453125,139.64271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.292386382818222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464190483093262,0.6464256644248962,-6.626620688621188e-06,0.0,0.0002967350010294,0.0,0.0,48.64042663574219,0.0,0.0,0.0,0.4231219887733459,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040896773338317,-2365.64697265625,304.1490783691406,0.7977312803268433,0.1668358594179153,0.1508395224809646,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116620413959,-325.4822082519531,296.7225036621094,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624300628900528,-2628.281982421875,304.152587890625,0.8964791893959045,0.2386972606182098,0.1675405502319336,293.1194152832031,297.1499938964844,293.1499938964844,0.2449787557125091,-4927.7578125,304.171142578125,0.9990000128746032,0.395628422498703,0.3136692345142364,293.2565612792969,297.1499938964844,293.1499938964844,0.0047486131079494,-1764.8421630859375,297.528564453125,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747131347656,1.0,0.2309934198856353,0.7786276340484619,0.7786276340484619,1.0,1.0,-1.0925934314727783,0.4610698223114013,0.631523609161377,0.1937663406133651,0.0,0.0,0.6041821837425232,35.30356216430664,31.0,42.71124267578125,-12820.439453125,139.64271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.292386382818222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464190483093262,0.6464256644248962,-6.626620688621188e-06,0.0,0.0002967350010294,0.0,0.0,48.64042663574219,0.0,0.0,0.0,0.4231219887733459,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044139638543129,-2371.487060546875,304.1488342285156,0.8024961352348328,0.1674062013626098,0.1513136625289917,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344594210386,-327.0832824707031,296.76300048828125,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622435450553894,-2625.857177734375,304.1520080566406,0.9008049368858336,0.2386994808912277,0.1675027906894683,293.0980224609375,297.1499938964844,293.1499938964844,0.2404315620660781,-4854.994140625,304.17144775390625,0.9990000128746032,0.4007509350776672,0.3092365860939026,293.2552795410156,297.1499938964844,293.1499938964844,0.0047156033106148,-1753.1058349609375,297.50006103515625,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.5473937988281,293.2554016113281,291.1820068359375,1.0,0.2293193191289901,0.7783030271530151,0.7783030271530151,1.0,1.0,-1.0875942707061768,0.4588662087917328,0.6287280321121216,0.1924433261156082,0.0,0.0,0.5990711450576782,34.49958038330078,34.0,15.901837348937988,-12755.740234375,136.8438262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929041981697082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354470252990723,0.6354535818099976,-6.544454663526267e-06,0.0,0.000297260528896,0.0,0.0,47.01688003540039,0.0,0.0,0.0,0.4189819693565368,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044139638543129,-2371.487060546875,304.1488342285156,0.8024961352348328,0.1674062013626098,0.1513136625289917,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344594210386,-327.0832824707031,296.76300048828125,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622435450553894,-2625.857177734375,304.1520080566406,0.9008049368858336,0.2386994808912277,0.1675027906894683,293.0980224609375,297.1499938964844,293.1499938964844,0.2404315620660781,-4854.994140625,304.17144775390625,0.9990000128746032,0.4007509350776672,0.3092365860939026,293.2552795410156,297.1499938964844,293.1499938964844,0.0047156033106148,-1753.1058349609375,297.50006103515625,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.5473937988281,293.2554016113281,291.1820068359375,1.0,0.2293193191289901,0.7783030271530151,0.7783030271530151,1.0,1.0,-1.0875942707061768,0.4588662087917328,0.6287280321121216,0.1924433261156082,0.0,0.0,0.5990711450576782,34.49958038330078,34.0,15.901837348937988,-12755.740234375,136.8438262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929041981697082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354470252990723,0.6354535818099976,-6.544454663526267e-06,0.0,0.000297260528896,0.0,0.0,47.01688003540039,0.0,0.0,0.0,0.4189819693565368,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049197018146514,-2380.88671875,304.1483764648437,0.8041773438453674,0.1680172085762024,0.1518482565879821,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647180914878,-329.4172058105469,296.7980651855469,0.5275424718856812,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623626202344894,-2627.615234375,304.1511535644531,0.901690661907196,0.2387924045324325,0.1675484627485275,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294457674026,-4842.501953125,304.1656799316406,0.9990000128746032,0.4051657319068908,0.3084374368190765,293.2535400390625,297.1499938964844,293.1499938964844,0.0046900236047804,-1744.82666015625,297.4656982421875,0.5275424718856812,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291678190231323,0.7781548500061035,0.7781548500061035,1.0,1.0,-1.087294101715088,0.4587346017360687,0.6285594701766968,0.1923013031482696,0.0,0.0,0.5957550406455994,34.36272048950195,37.0,-5.233097076416016,-12746.7734375,136.51283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.292896568775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627173125743866,0.6271796226501465,-6.4752694015624e-06,0.0,0.0002972527581732,0.0,0.0,45.77335739135742,0.0,0.0,0.0,0.4157769381999969,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049197018146514,-2380.88671875,304.1483764648437,0.8041773438453674,0.1680172085762024,0.1518482565879821,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647180914878,-329.4172058105469,296.7980651855469,0.5275424718856812,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623626202344894,-2627.615234375,304.1511535644531,0.901690661907196,0.2387924045324325,0.1675484627485275,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294457674026,-4842.501953125,304.1656799316406,0.9990000128746032,0.4051657319068908,0.3084374368190765,293.2535400390625,297.1499938964844,293.1499938964844,0.0046900236047804,-1744.82666015625,297.4656982421875,0.5275424718856812,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291678190231323,0.7781548500061035,0.7781548500061035,1.0,1.0,-1.087294101715088,0.4587346017360687,0.6285594701766968,0.1923013031482696,0.0,0.0,0.5957550406455994,34.36272048950195,37.0,-5.233097076416016,-12746.7734375,136.51283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.292896568775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627173125743866,0.6271796226501465,-6.4752694015624e-06,0.0,0.0002972527581732,0.0,0.0,45.77335739135742,0.0,0.0,0.0,0.4157769381999969,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055509597063064,-2392.713134765625,304.1478576660156,0.8032633662223816,0.1686570793390274,0.1524303704500198,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010387405753,-332.3136291503906,296.83087158203125,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626963913440704,-2632.271728515625,304.15020751953125,0.8996867537498474,0.2389560341835022,0.1676615625619888,293.07550048828125,297.1499938964844,293.1499938964844,0.2416573464870453,-4879.6083984375,304.1568603515625,0.9990000128746032,0.4083660244941711,0.3106504678726196,293.251708984375,297.1499938964844,293.1499938964844,0.0046692304313182,-1738.759521484375,297.42730712890625,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302752286195755,0.7780066728591919,0.7780066728591919,1.0,1.0,-1.0908828973770142,0.4603014886379242,0.6305814385414124,0.1931197941303253,0.0,0.0,0.5951108932495117,34.77442932128906,40.0,-18.9686222076416,-12789.876953125,138.21156311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926360666751861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236438155174255,0.6236502528190613,-6.438392574636964e-06,0.0,0.0002969884080812,0.0,0.0,45.20730209350586,0.0,0.0,0.0,0.41434246301651,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055509597063064,-2392.713134765625,304.1478576660156,0.8032633662223816,0.1686570793390274,0.1524303704500198,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010387405753,-332.3136291503906,296.83087158203125,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626963913440704,-2632.271728515625,304.15020751953125,0.8996867537498474,0.2389560341835022,0.1676615625619888,293.07550048828125,297.1499938964844,293.1499938964844,0.2416573464870453,-4879.6083984375,304.1568603515625,0.9990000128746032,0.4083660244941711,0.3106504678726196,293.251708984375,297.1499938964844,293.1499938964844,0.0046692304313182,-1738.759521484375,297.42730712890625,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302752286195755,0.7780066728591919,0.7780066728591919,1.0,1.0,-1.0908828973770142,0.4603014886379242,0.6305814385414124,0.1931197941303253,0.0,0.0,0.5951108932495117,34.77442932128906,40.0,-18.9686222076416,-12789.876953125,138.21156311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926360666751861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236438155174255,0.6236502528190613,-6.438392574636964e-06,0.0,0.0002969884080812,0.0,0.0,45.20730209350586,0.0,0.0,0.0,0.41434246301651,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058956757187843,-2399.1767578125,304.1476135253906,0.8019911646842957,0.1689836084842682,0.152734488248825,293.0698547363281,297.1499938964844,293.1499938964844,0.0042210915125906,-333.9244079589844,296.8472900390625,0.5247593522071838,0.050000000745058,0.048458632081747,293.16021728515625,297.1499938964844,293.1499938964844,0.1629154533147812,-2635.291015625,304.1497802734375,0.8977825045585632,0.2390581667423248,0.1677381992340088,293.0748291015625,297.1499938964844,293.1499938964844,0.2436830699443817,-4913.7109375,304.1519470214844,0.9990000128746032,0.4094446301460266,0.3127144277095794,293.2508239746094,297.1499938964844,293.1499938964844,0.0046599134802818,-1736.2083740234375,297.4071655273437,0.5247593522071838,0.050000000745058,0.2298668920993805,291.1524658203125,291.1499938964844,260.5793762207031,259.2178039550781,279.4734191894531,293.2509460449219,291.1502990722656,1.0,0.2312293946743011,0.7779325842857361,0.7779325842857361,1.0,1.0,-1.0939100980758667,0.4616238176822662,0.6322863101959229,0.1938335001468658,0.0,0.0,0.595874547958374,35.15717697143555,40.0,-23.15426254272461,-12829.0849609375,139.71803283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.1709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6484375,18000.0,0.0,0.0,0.2925058305263519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239855289459229,0.6239919662475586,-6.435210707422812e-06,0.0,0.0002968562475871,0.0,0.0,45.22373962402344,0.0,0.0,0.0,0.4144178330898285,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062524989247322,-2405.863037109375,304.1473999023437,0.8002575039863586,0.1693125218153,0.1530449986457824,293.06671142578125,297.1499938964844,293.1499938964844,0.0042421538382768,-335.6170654296875,296.8640441894531,0.5230934619903564,0.050000000745058,0.0484759770333766,293.15899658203125,297.1499938964844,293.1499938964844,0.1631579995155334,-2638.6142578125,304.1493835449219,0.895372211933136,0.239171102643013,0.1678258329629898,293.0760192871094,297.1499938964844,293.1499938964844,0.2462702840566635,-4956.77294921875,304.1468811035156,0.9990000128746032,0.4101589620113373,0.3153352439403534,293.25006103515625,297.1499938964844,293.1499938964844,0.0046510742977261,-1733.857177734375,297.3865966796875,0.5230934619903564,0.050000000745058,0.2299491763114929,291.1425476074219,291.1499938964844,260.5427551269531,259.188232421875,279.4561462402344,293.2501525878906,291.1402893066406,1.0,0.2324171662330627,0.7777867913246155,0.7777867913246155,1.0,1.0,-1.097652792930603,0.463251531124115,0.634401261806488,0.1947161704301834,0.0,0.0,0.5973661541938782,35.64542770385742,43.0,-25.89645195007324,-12878.615234375,141.6187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2890625,18000.0,0.0,0.0,0.2924264371395111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257826685905457,0.6257891058921814,-6.4428891164425295e-06,0.0,0.0002967756590805,0.0,0.0,45.44860076904297,0.0,0.0,0.0,0.4150459170341491,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069869697093963,-2419.600341796875,304.1470642089844,0.7956399917602539,0.1699727773666381,0.1536794751882553,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869728058576,-339.2079467773437,296.89898681640625,0.5189733505249023,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636902838945388,-2645.85498046875,304.1487121582031,0.8893091082572937,0.2394236326217651,0.1680286973714828,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222369194031,-5066.1103515625,304.1368408203125,0.9990000128746032,0.4104748368263244,0.3220285773277282,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341544948518,-1729.4498291015625,297.34454345703125,0.5189733505249023,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.235404759645462,0.7774950861930847,0.7774950861930847,1.0,1.0,-1.107000708580017,0.4673237800598144,0.6396768689155579,0.1969420164823532,0.0,0.0,0.6024803519248962,36.90726089477539,46.0,-28.34479713439941,-13004.82421875,146.4960174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925622463226318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337345242500305,0.633741021156311,-6.491635303973453e-06,0.0,0.0002969134948216,0.0,0.0,46.53671646118164,0.0,0.0,0.0,0.4179758429527282,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069869697093963,-2419.600341796875,304.1470642089844,0.7956399917602539,0.1699727773666381,0.1536794751882553,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869728058576,-339.2079467773437,296.89898681640625,0.5189733505249023,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636902838945388,-2645.85498046875,304.1487121582031,0.8893091082572937,0.2394236326217651,0.1680286973714828,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222369194031,-5066.1103515625,304.1368408203125,0.9990000128746032,0.4104748368263244,0.3220285773277282,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341544948518,-1729.4498291015625,297.34454345703125,0.5189733505249023,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.235404759645462,0.7774950861930847,0.7774950861930847,1.0,1.0,-1.107000708580017,0.4673237800598144,0.6396768689155579,0.1969420164823532,0.0,0.0,0.6024803519248962,36.90726089477539,46.0,-28.34479713439941,-13004.82421875,146.4960174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925622463226318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337345242500305,0.633741021156311,-6.491635303973453e-06,0.0,0.0002969134948216,0.0,0.0,46.53671646118164,0.0,0.0,0.0,0.4179758429527282,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077339202165603,-2433.530029296875,304.14678955078125,0.7898591160774231,0.1706307977437973,0.1543247401714325,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348898179829,-343.0220947265625,296.9363098144531,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642633825540542,-2653.589599609375,304.148193359375,0.8820258975028992,0.2397057861089706,0.168262168765068,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411379814148,-5201.0322265625,304.1274108886719,0.9990000128746032,0.4093065559864044,0.3303247988224029,293.24810791015625,297.1499938964844,293.1499938964844,0.0046176225878298,-1725.15869140625,297.3015441894531,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.3804016113281,293.2481384277344,291.09930419921875,1.0,0.2390745878219604,0.7772034406661987,0.7772034406661987,1.0,1.0,-1.1184056997299194,0.472303569316864,0.6461020708084106,0.1996795833110809,0.0,0.0,0.6103283762931824,38.50370788574219,49.0,-28.41004943847656,-13161.3662109375,152.65386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932929694652557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473952531814575,0.6474018096923828,-6.585764822375495e-06,0.0,0.0002976550604216,0.0,0.0,48.50383377075195,0.0,0.0,0.0,0.4231414496898651,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077339202165603,-2433.530029296875,304.14678955078125,0.7898591160774231,0.1706307977437973,0.1543247401714325,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348898179829,-343.0220947265625,296.9363098144531,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642633825540542,-2653.589599609375,304.148193359375,0.8820258975028992,0.2397057861089706,0.168262168765068,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411379814148,-5201.0322265625,304.1274108886719,0.9990000128746032,0.4093065559864044,0.3303247988224029,293.24810791015625,297.1499938964844,293.1499938964844,0.0046176225878298,-1725.15869140625,297.3015441894531,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.3804016113281,293.2481384277344,291.09930419921875,1.0,0.2390745878219604,0.7772034406661987,0.7772034406661987,1.0,1.0,-1.1184056997299194,0.472303569316864,0.6461020708084106,0.1996795833110809,0.0,0.0,0.6103283762931824,38.50370788574219,49.0,-28.41004943847656,-13161.3662109375,152.65386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932929694652557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473952531814575,0.6474018096923828,-6.585764822375495e-06,0.0,0.0002976550604216,0.0,0.0,48.50383377075195,0.0,0.0,0.0,0.4231414496898651,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.108480229973793,-2447.4013671875,304.1466064453125,0.7833102941513062,0.1712829768657684,0.1549752652645111,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855137191712,-347.0174560546875,296.97625732421875,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648593991994857,-2661.57958984375,304.1477966308594,0.8739888668060303,0.2400149255990982,0.1685223877429962,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106504917145,-5355.95361328125,304.1188659667969,0.9990000128746032,0.4066633582115173,0.339878499507904,293.2478332519531,297.1499938964844,293.1499938964844,0.004600984044373,-1720.7578125,297.2578125,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432881742715835,0.7768047451972961,0.7768047451972961,1.0,1.0,-1.1314305067062378,0.4779906570911407,0.6534398794174194,0.2028099596500396,0.0,0.0,0.6207252144813538,40.38822555541992,52.0,-27.07649612426757,-13342.3515625,159.94085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948123812675476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666055917739868,0.6666123270988464,-6.726913397869794e-06,0.0,0.0002991970686707,0.0,0.0,51.40726089477539,0.0,0.0,0.0,0.4305500090122223,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.108480229973793,-2447.4013671875,304.1466064453125,0.7833102941513062,0.1712829768657684,0.1549752652645111,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855137191712,-347.0174560546875,296.97625732421875,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648593991994857,-2661.57958984375,304.1477966308594,0.8739888668060303,0.2400149255990982,0.1685223877429962,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106504917145,-5355.95361328125,304.1188659667969,0.9990000128746032,0.4066633582115173,0.339878499507904,293.2478332519531,297.1499938964844,293.1499938964844,0.004600984044373,-1720.7578125,297.2578125,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432881742715835,0.7768047451972961,0.7768047451972961,1.0,1.0,-1.1314305067062378,0.4779906570911407,0.6534398794174194,0.2028099596500396,0.0,0.0,0.6207252144813538,40.38822555541992,52.0,-27.07649612426757,-13342.3515625,159.94085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948123812675476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666055917739868,0.6666123270988464,-6.726913397869794e-06,0.0,0.0002991970686707,0.0,0.0,51.40726089477539,0.0,0.0,0.0,0.4305500090122223,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1092187389731407,-2461.08056640625,304.1465148925781,0.7763387560844421,0.1719283461570739,0.1556282043457031,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385627843439,-351.1649475097656,297.0190124511719,0.5034972429275513,0.050000000745058,0.048721857368946,293.150390625,297.1499938964844,293.1499938964844,0.1654694527387619,-2669.708984375,304.14752197265625,0.8655987977981567,0.2403516173362732,0.1688081175088882,293.14178466796875,297.1499938964844,293.1499938964844,0.2816490828990936,-5525.98193359375,304.11138916015625,0.9990000128746032,0.402566134929657,0.3503846526145935,293.248046875,297.1499938964844,293.1499938964844,0.0045839818194508,-1716.129150390625,297.213623046875,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.2479228079319,0.7764061093330383,0.7764061093330383,1.0,1.0,-1.145694136619568,0.4842332005500793,0.6614609360694885,0.206252321600914,0.0,0.0,0.6334289908409119,42.51848602294922,40.0,-25.100399017333984,-13542.9912109375,168.22142028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972443699836731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910719275474548,0.6910788416862488,-6.916605798323872e-06,0.0,0.0003016652481164,0.0,0.0,55.31624603271485,0.0,0.0,0.0,0.4401726424694061,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1092187389731407,-2461.08056640625,304.1465148925781,0.7763387560844421,0.1719283461570739,0.1556282043457031,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385627843439,-351.1649475097656,297.0190124511719,0.5034972429275513,0.050000000745058,0.048721857368946,293.150390625,297.1499938964844,293.1499938964844,0.1654694527387619,-2669.708984375,304.14752197265625,0.8655987977981567,0.2403516173362732,0.1688081175088882,293.14178466796875,297.1499938964844,293.1499938964844,0.2816490828990936,-5525.98193359375,304.11138916015625,0.9990000128746032,0.402566134929657,0.3503846526145935,293.248046875,297.1499938964844,293.1499938964844,0.0045839818194508,-1716.129150390625,297.213623046875,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.2479228079319,0.7764061093330383,0.7764061093330383,1.0,1.0,-1.145694136619568,0.4842332005500793,0.6614609360694885,0.206252321600914,0.0,0.0,0.6334289908409119,42.51848602294922,40.0,-25.100399017333984,-13542.9912109375,168.22142028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972443699836731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910719275474548,0.6910788416862488,-6.916605798323872e-06,0.0,0.0003016652481164,0.0,0.0,55.31624603271485,0.0,0.0,0.0,0.4401726424694061,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1095394492149353,-2466.9716796875,304.1465759277344,0.7762566804885864,0.1722645610570907,0.1559274941682815,293.0386962890625,297.1499938964844,293.1499938964844,0.0044629578478634,-353.034912109375,297.04254150390625,0.5031102299690247,0.050000000745058,0.0487276315689086,293.1493530273437,297.1499938964844,293.1499938964844,0.165720984339714,-2673.02001953125,304.14752197265625,0.8651784062385559,0.2405457943677902,0.1689388453960418,293.153564453125,297.1499938964844,293.1499938964844,0.2828843593597412,-5543.22314453125,304.1163024902344,0.9990000128746032,0.4003506302833557,0.3511678874492645,293.2481689453125,297.1499938964844,293.1499938964844,0.0045722043141722,-1712.4632568359375,297.1925354003906,0.5031102299690247,0.050000000745058,0.231142908334732,291.05718994140625,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,293.2481689453125,291.05694580078125,1.0,0.2479563057422638,0.7762067317962646,0.7762067317962646,1.0,1.0,-1.1471967697143557,0.4848590493202209,0.6623377203941345,0.2066332995891571,0.0,0.0,0.6403206586837769,42.68660354614258,40.0,-15.813291549682615,-13608.26953125,168.99356079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73974609375,308.12353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17736.080078125,18000.0,0.0,0.0,0.2987947165966034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051073908805847,0.7051144242286682,-7.030106189631624e-06,0.0,0.0003032386302947,0.0,0.0,57.66708755493164,0.0,0.0,0.0,0.4457694590091705,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1097380816936492,-2470.43017578125,304.1468200683594,0.7787402272224426,0.1726165413856506,0.1562180072069168,293.0356140136719,297.1499938964844,293.1499938964844,0.0044836280867457,-354.4629211425781,297.0730285644531,0.504420816898346,0.050000000745058,0.0487081743776798,293.1483154296875,297.1499938964844,293.1499938964844,0.1657953411340713,-2673.839111328125,304.1478271484375,0.867577314376831,0.2407623380422592,0.1690677106380462,293.1606140136719,297.1499938964844,293.1499938964844,0.2805662453174591,-5503.39501953125,304.1266784667969,0.9990000128746032,0.3989198505878448,0.3485309481620788,293.248291015625,297.1499938964844,293.1499938964844,0.0045562419109046,-1706.5439453125,297.17779541015625,0.504420816898346,0.050000000745058,0.2310506105422973,291.0622253417969,291.1499938964844,260.1255798339844,258.84649658203125,279.2611389160156,293.248291015625,291.0647277832031,1.0,0.2467460334300995,0.7759748101234436,0.7759748101234436,1.0,1.0,-1.1444038152694702,0.4836014211177826,0.6608023643493652,0.205907866358757,0.0,0.0,0.6457384824752808,42.15540313720703,28.0,6.028873443603516,-13640.2734375,167.1317901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6625671386719,308.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17741.564453125,18000.0,0.0,0.0,0.300466239452362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186504602432251,0.7186576128005981,-7.148435997805791e-06,0.0,0.0003049350343644,0.0,0.0,60.04892349243164,0.0,0.0,0.0,0.4512126743793487,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098772138357162,-2472.234619140625,304.1476745605469,0.7900264859199524,0.1733657419681549,0.1567860543727874,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144455507397,-356.187255859375,297.150146484375,0.5113057494163513,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655707359313964,-2670.270263671875,304.14892578125,0.8793607950210571,0.2412590831518173,0.1693286895751953,293.1561584472656,297.1499938964844,293.1499938964844,0.267703115940094,-5292.16064453125,304.1561279296875,0.9990000128746032,0.3995001912117004,0.3353859782218933,293.2481994628906,297.1499938964844,293.1499938964844,0.0045134546235203,-1689.2564697265625,297.163818359375,0.5113057494163513,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,293.2481994628906,291.1049194335937,1.0,0.2410370260477066,0.7755109667778015,0.7755109667778015,1.0,1.0,-1.1289726495742798,0.4767635464668274,0.6522091031074524,0.2020064443349838,0.0,0.0,0.6502402424812317,39.543827056884766,31.0,47.73921585083008,-13590.712890625,157.61378479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037784397602081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354751229286194,0.7354824542999268,-7.323497811739799e-06,0.0,0.0003082964976783,0.0,0.0,63.2755012512207,0.0,0.0,0.0,0.4582243263721466,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098772138357162,-2472.234619140625,304.1476745605469,0.7900264859199524,0.1733657419681549,0.1567860543727874,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144455507397,-356.187255859375,297.150146484375,0.5113057494163513,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655707359313964,-2670.270263671875,304.14892578125,0.8793607950210571,0.2412590831518173,0.1693286895751953,293.1561584472656,297.1499938964844,293.1499938964844,0.267703115940094,-5292.16064453125,304.1561279296875,0.9990000128746032,0.3995001912117004,0.3353859782218933,293.2481994628906,297.1499938964844,293.1499938964844,0.0045134546235203,-1689.2564697265625,297.163818359375,0.5113057494163513,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,293.2481994628906,291.1049194335937,1.0,0.2410370260477066,0.7755109667778015,0.7755109667778015,1.0,1.0,-1.1289726495742798,0.4767635464668274,0.6522091031074524,0.2020064443349838,0.0,0.0,0.6502402424812317,39.543827056884766,31.0,47.73921585083008,-13590.712890625,157.61378479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037784397602081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354751229286194,0.7354824542999268,-7.323497811739799e-06,0.0,0.0003082964976783,0.0,0.0,63.2755012512207,0.0,0.0,0.0,0.4582243263721466,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100265905261039,-2474.217529296875,304.1481628417969,0.7984619140625,0.1741406172513961,0.1574197560548782,293.0234680175781,297.1499938964844,293.1499938964844,0.0045464178547263,-357.9370422363281,297.2320556640625,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653558611869812,-2666.85498046875,304.1496276855469,0.8880652785301208,0.2418068498373031,0.1696572750806808,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995295524597,-5139.755859375,304.1692199707031,0.9990000128746032,0.4038099646568298,0.3264804780483246,293.2474365234375,297.1499938964844,293.1499938964844,0.0044727306813001,-1672.4686279296875,297.1551513671875,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377616763114929,0.7750471234321594,0.7750471234321594,1.0,1.0,-1.119004249572754,0.4723678529262543,0.6466363668441772,0.199376568198204,0.0,0.0,0.6479631066322327,37.83297348022461,34.0,49.021728515625,-13527.3369140625,151.5429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065343797206878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736161470413208,0.7361688613891602,-7.3627502388262656e-06,0.0,0.0003110934048891,0.0,0.0,63.62348937988281,0.0,0.0,0.0,0.4587928056716919,4.0,0.0,1.0
