time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100265905261039,-2474.217529296875,304.1481628417969,0.7984619140625,0.1741406172513961,0.1574197560548782,293.0234680175781,297.1499938964844,293.1499938964844,0.0045464178547263,-357.9370422363281,297.2320556640625,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653558611869812,-2666.85498046875,304.1496276855469,0.8880652785301208,0.2418068498373031,0.1696572750806808,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995295524597,-5139.755859375,304.1692199707031,0.9990000128746032,0.4038099646568298,0.3264804780483246,293.2474365234375,297.1499938964844,293.1499938964844,0.0044727306813001,-1672.4686279296875,297.1551513671875,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377616763114929,0.7750471234321594,0.7750471234321594,1.0,1.0,-1.119004249572754,0.4723678529262543,0.6466363668441772,0.199376568198204,0.0,0.0,0.6479631066322327,37.83297348022461,34.0,49.021728515625,-13527.3369140625,151.5429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065343797206878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736161470413208,0.7361688613891602,-7.3627502388262656e-06,0.0,0.0003110934048891,0.0,0.0,63.62348937988281,0.0,0.0,0.0,0.4587928056716919,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1104684397578239,-2481.990234375,304.1480407714844,0.8031614422798157,0.1749429106712341,0.1581055521965026,293.0172424316406,297.1499938964844,293.1499938964844,0.0045897020027041,-360.8562316894531,297.30194091796875,0.5187885761260986,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656014174222946,-2669.868408203125,304.1493225097656,0.8926849961280823,0.2424351125955581,0.1700568348169326,293.11248779296875,297.1499938964844,293.1499938964844,0.2538221478462219,-5068.68310546875,304.1700439453125,0.9990000128746032,0.4085972905158996,0.3223358988761902,293.2460021972656,297.1499938964844,293.1499938964844,0.0044422131031751,-1660.908447265625,297.13427734375,0.5187885761260986,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363006770610809,0.7748643755912781,0.7748643755912781,1.0,1.0,-1.1151349544525146,0.470671683549881,0.6444632411003113,0.1983281821012497,0.0,0.0,0.6453348398208618,37.06144332885742,37.0,24.88967704772949,-13503.8447265625,149.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086375892162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310895323753357,0.7310968041419983,-7.327026651182678e-06,0.0,0.0003132279380224,0.0,0.0,62.750755310058594,0.0,0.0,0.0,0.456849604845047,4.0,0.0,1.0
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1104684397578239,-2481.990234375,304.1480407714844,0.8031614422798157,0.1749429106712341,0.1581055521965026,293.0172424316406,297.1499938964844,293.1499938964844,0.0045897020027041,-360.8562316894531,297.30194091796875,0.5187885761260986,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656014174222946,-2669.868408203125,304.1493225097656,0.8926849961280823,0.2424351125955581,0.1700568348169326,293.11248779296875,297.1499938964844,293.1499938964844,0.2538221478462219,-5068.68310546875,304.1700439453125,0.9990000128746032,0.4085972905158996,0.3223358988761902,293.2460021972656,297.1499938964844,293.1499938964844,0.0044422131031751,-1660.908447265625,297.13427734375,0.5187885761260986,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363006770610809,0.7748643755912781,0.7748643755912781,1.0,1.0,-1.1151349544525146,0.470671683549881,0.6444632411003113,0.1983281821012497,0.0,0.0,0.6453348398208618,37.06144332885742,37.0,24.88967704772949,-13503.8447265625,149.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086375892162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310895323753357,0.7310968041419983,-7.327026651182678e-06,0.0,0.0003132279380224,0.0,0.0,62.750755310058594,0.0,0.0,0.0,0.456849604845047,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110965758562088,-2493.389892578125,304.14764404296875,0.8049290180206299,0.175771951675415,0.158840149641037,293.0106201171875,297.1499938964844,293.1499938964844,0.0046413084492087,-364.5690307617188,297.36676025390625,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661791205406189,-2677.42041015625,304.1485900878906,0.8941253423690796,0.2431803047657013,0.170551523566246,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909014701843,-5057.35791015625,304.1646423339844,0.9990000128746032,0.4126923680305481,0.3217593431472778,293.244140625,297.1499938964844,293.1499938964844,0.0044189002364873,-1652.793701171875,297.1067199707031,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363425642251968,0.774681568145752,0.774681568145752,1.0,1.0,-1.1158896684646606,0.4710017442703247,0.6448879837989807,0.1984290927648544,0.0,0.0,0.6437061429023743,36.97089767456055,40.0,3.591428518295288,-13529.84765625,149.0442352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.376953125,18000.0,0.0,0.0,0.3101978003978729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726632297039032,0.7266395688056946,-7.285838364623487e-06,0.0,0.0003148113319184,0.0,0.0,61.925384521484375,0.0,0.0,0.0,0.455041229724884,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110965758562088,-2493.389892578125,304.14764404296875,0.8049290180206299,0.175771951675415,0.158840149641037,293.0106201171875,297.1499938964844,293.1499938964844,0.0046413084492087,-364.5690307617188,297.36676025390625,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661791205406189,-2677.42041015625,304.1485900878906,0.8941253423690796,0.2431803047657013,0.170551523566246,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909014701843,-5057.35791015625,304.1646423339844,0.9990000128746032,0.4126923680305481,0.3217593431472778,293.244140625,297.1499938964844,293.1499938964844,0.0044189002364873,-1652.793701171875,297.1067199707031,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363425642251968,0.774681568145752,0.774681568145752,1.0,1.0,-1.1158896684646606,0.4710017442703247,0.6448879837989807,0.1984290927648544,0.0,0.0,0.6437061429023743,36.97089767456055,40.0,3.591428518295288,-13529.84765625,149.0442352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.376953125,18000.0,0.0,0.0,0.3101978003978729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726632297039032,0.7266395688056946,-7.285838364623487e-06,0.0,0.0003148113319184,0.0,0.0,61.925384521484375,0.0,0.0,0.0,0.455041229724884,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114634275436401,-2500.1064453125,304.1473999023437,0.8048692345619202,0.1761929392814636,0.1592215299606323,293.00714111328125,297.1499938964844,293.1499938964844,0.0046700490638613,-366.6878662109375,297.3982238769531,0.5186290144920349,0.050000000745058,0.0485247634351253,293.13751220703125,297.1499938964844,293.1499938964844,0.1665730625391006,-2682.612548828125,304.14813232421875,0.8938327431678772,0.2435955256223678,0.1708352863788604,293.0922241210937,297.1499938964844,293.1499938964844,0.253738671541214,-5070.591796875,304.1606140136719,0.9990000128746032,0.4143099188804626,0.3226019442081451,293.2431335449219,297.1499938964844,293.1499938964844,0.0044091050513088,-1649.6390380859375,297.09100341796875,0.5186290144920349,0.050000000745058,0.2301805913448333,291.1568908691406,291.1499938964844,259.7084045410156,258.49835205078125,279.0983581542969,293.2432556152344,291.15582275390625,1.0,0.2368395924568176,0.7745901942253113,0.7745901942253113,1.0,1.0,-1.1177382469177246,0.4718109965324402,0.6459271907806396,0.198844626545906,0.0,0.0,0.6436144709587097,37.13993835449219,40.0,-4.871422290802002,-13560.65234375,149.8745574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630554199219,308.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.328125,18000.0,0.0,0.0,0.3108366131782532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255374789237976,0.7255447506904602,-7.272780749190133e-06,0.0,0.0003154596488457,0.0,0.0,61.70430374145508,0.0,0.0,0.0,0.4545780718326568,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118559837341308,-2507.31201171875,304.14715576171875,0.8042598366737366,0.1766161322593689,0.1596099585294723,293.00360107421875,297.1499938964844,293.1499938964844,0.0047004413791,-368.9477233886719,297.4294738769531,0.5177329182624817,0.050000000745058,0.0485350117087364,293.1360778808594,297.1499938964844,293.1499938964844,0.1670223325490951,-2688.5400390625,304.14764404296875,0.892953097820282,0.2440344840288162,0.1711402982473373,293.08941650390625,297.1499938964844,293.1499938964844,0.2551680505275726,-5094.791015625,304.15606689453125,0.9990000128746032,0.4155946969985962,0.3241059780120849,293.2421569824219,297.1499938964844,293.1499938964844,0.004400270525366,-1646.9371337890625,297.0743408203125,0.5177329182624817,0.050000000745058,0.2302291989326477,291.1510925292969,291.1499938964844,259.66180419921875,258.4591369628906,279.0770263671875,293.2422790527344,291.149658203125,1.0,0.2376150488853454,0.7744454741477966,0.7744454741477966,1.0,1.0,-1.1204458475112915,0.4729906618595123,0.647455096244812,0.1994673013687133,0.0,0.0,0.6441145539283752,37.43532180786133,43.0,-11.60575008392334,-13602.6572265625,151.18609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983947753906,308.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.3114211559295654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255522012710571,0.7255594730377197,-7.268352874234551e-06,0.0,0.0003160529013257,0.0,0.0,61.67699813842773,0.0,0.0,0.0,0.4545560479164123,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126922145485878,-2522.6787109375,304.146728515625,0.8016306161880493,0.1774629801511764,0.160400703549385,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655571252107,-373.8144226074219,297.4924011230469,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680433750152588,-2701.998291015625,304.146728515625,0.8896973729133606,0.2449689507484436,0.1718024015426635,293.0896301269531,297.1499938964844,293.1499938964844,0.2598114907741546,-5171.5615234375,304.14630126953125,0.9990000128746032,0.4171043038368225,0.3288419544696808,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845600448548,-1642.438232421875,297.0389709472656,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940920829773,0.7741559743881226,0.7741559743881226,1.0,1.0,-1.128097653388977,0.476331353187561,0.651766300201416,0.2012680470943451,0.0,0.0,0.6470123529434204,38.36290740966797,46.0,-20.457155227661133,-13717.005859375,155.1004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125571608543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294228076934814,0.729430079460144,-7.2914358497655485e-06,0.0,0.0003172057913616,0.0,0.0,62.30787658691406,0.0,0.0,0.0,0.4560610353946686,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126922145485878,-2522.6787109375,304.146728515625,0.8016306161880493,0.1774629801511764,0.160400703549385,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655571252107,-373.8144226074219,297.4924011230469,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680433750152588,-2701.998291015625,304.146728515625,0.8896973729133606,0.2449689507484436,0.1718024015426635,293.0896301269531,297.1499938964844,293.1499938964844,0.2598114907741546,-5171.5615234375,304.14630126953125,0.9990000128746032,0.4171043038368225,0.3288419544696808,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845600448548,-1642.438232421875,297.0389709472656,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940920829773,0.7741559743881226,0.7741559743881226,1.0,1.0,-1.128097653388977,0.476331353187561,0.651766300201416,0.2012680470943451,0.0,0.0,0.6470123529434204,38.36290740966797,46.0,-20.457155227661133,-13717.005859375,155.1004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125571608543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294228076934814,0.729430079460144,-7.2914358497655485e-06,0.0,0.0003172057913616,0.0,0.0,62.30787658691406,0.0,0.0,0.0,0.4560610353946686,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135661527514457,-2538.727294921875,304.1463623046875,0.7974905967712402,0.1783018708229065,0.1611998826265335,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355353064835,-379.0428771972656,297.5567932128906,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691753417253494,-2716.87353515625,304.1459350585937,0.8848618268966675,0.2459580451250076,0.17251718044281,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704024791717,-5279.796875,304.1364440917969,0.9990000128746032,0.4171538054943084,0.3355084061622619,293.2388916015625,297.1499938964844,293.1499938964844,0.0043704104609787,-1638.6376953125,297.001708984375,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429895251989364,0.7738665342330933,0.7738665342330933,1.0,1.0,-1.1382373571395874,0.4807682037353515,0.6574692130088806,0.2036893963813781,0.0,0.0,0.6525343060493469,39.68203353881836,49.0,-24.75107192993164,-13865.7578125,160.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138600587844848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388409376144409,0.7388482689857483,-7.362951691902708e-06,0.0,0.0003185280656907,0.0,0.0,63.96249008178711,0.0,0.0,0.0,0.459837794303894,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135661527514457,-2538.727294921875,304.1463623046875,0.7974905967712402,0.1783018708229065,0.1611998826265335,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355353064835,-379.0428771972656,297.5567932128906,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691753417253494,-2716.87353515625,304.1459350585937,0.8848618268966675,0.2459580451250076,0.17251718044281,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704024791717,-5279.796875,304.1364440917969,0.9990000128746032,0.4171538054943084,0.3355084061622619,293.2388916015625,297.1499938964844,293.1499938964844,0.0043704104609787,-1638.6376953125,297.001708984375,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429895251989364,0.7738665342330933,0.7738665342330933,1.0,1.0,-1.1382373571395874,0.4807682037353515,0.6574692130088806,0.2036893963813781,0.0,0.0,0.6525343060493469,39.68203353881836,49.0,-24.75107192993164,-13865.7578125,160.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138600587844848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388409376144409,0.7388482689857483,-7.362951691902708e-06,0.0,0.0003185280656907,0.0,0.0,63.96249008178711,0.0,0.0,0.0,0.459837794303894,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144513040781021,-2554.947509765625,304.1460876464844,0.7922473549842834,0.1791254132986068,0.1619981676340103,292.9818420410156,297.1499938964844,293.1499938964844,0.0049096089787781,-384.5469665527344,297.623291015625,0.506874144077301,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703709810972213,-2732.52490234375,304.1452941894531,0.8789055347442627,0.2469818145036697,0.1732682436704635,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668027877807,-5412.89404296875,304.1271667480469,0.9990000128746032,0.4157317876815796,0.34371218085289,293.2378845214844,297.1499938964844,293.1499938964844,0.0043569272384047,-1635.1063232421875,296.9632263183594,0.506874144077301,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467399388551712,0.773462176322937,0.773462176322937,1.0,1.0,-1.1503480672836304,0.4860642552375793,0.6642838716506958,0.2065910249948501,0.0,0.0,0.6606386303901672,41.33487319946289,52.0,-26.04150581359864,-14041.8232421875,167.28599548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155552446842193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539390325546265,0.7539465427398682,-7.486902632081183e-06,0.0,0.0003202484513167,0.0,0.0,66.73394012451172,0.0,0.0,0.0,0.4659897983074188,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144513040781021,-2554.947509765625,304.1460876464844,0.7922473549842834,0.1791254132986068,0.1619981676340103,292.9818420410156,297.1499938964844,293.1499938964844,0.0049096089787781,-384.5469665527344,297.623291015625,0.506874144077301,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703709810972213,-2732.52490234375,304.1452941894531,0.8789055347442627,0.2469818145036697,0.1732682436704635,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668027877807,-5412.89404296875,304.1271667480469,0.9990000128746032,0.4157317876815796,0.34371218085289,293.2378845214844,297.1499938964844,293.1499938964844,0.0043569272384047,-1635.1063232421875,296.9632263183594,0.506874144077301,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467399388551712,0.773462176322937,0.773462176322937,1.0,1.0,-1.1503480672836304,0.4860642552375793,0.6642838716506958,0.2065910249948501,0.0,0.0,0.6606386303901672,41.33487319946289,52.0,-26.04150581359864,-14041.8232421875,167.28599548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155552446842193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539390325546265,0.7539465427398682,-7.486902632081183e-06,0.0,0.0003202484513167,0.0,0.0,66.73394012451172,0.0,0.0,0.0,0.4659897983074188,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153315082192421,-2571.033935546875,304.1459350585937,0.7862611413002014,0.1799292415380478,0.1627893298864364,292.974853515625,297.1499938964844,293.1499938964844,0.0049871304072439,-390.2607727050781,297.6921691894531,0.5021562576293945,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715991795063018,-2748.53759765625,304.14483642578125,0.8722308874130249,0.2480255365371704,0.1740431487560272,293.1298828125,297.1499938964844,293.1499938964844,0.2843804359436035,-5565.29296875,304.1187744140625,0.9990000128746032,0.412845253944397,0.3531143963336944,293.2373046875,297.1499938964844,293.1499938964844,0.0043435902334749,-1631.5972900390625,296.9239807128906,0.5021562576293945,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510066628456116,0.773057758808136,0.773057758808136,1.0,1.0,-1.163988709449768,0.4920428693294525,0.6719458699226379,0.2098787426948547,0.0,0.0,0.6711936593055725,43.27240753173828,40.0,-25.710124969482425,-14239.1767578125,175.1922149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178227245807647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774573564529419,0.7745811939239502,-7.66552966524614e-06,0.0,0.0003225496620871,0.0,0.0,70.70203399658203,0.0,0.0,0.0,0.474521279335022,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153315082192421,-2571.033935546875,304.1459350585937,0.7862611413002014,0.1799292415380478,0.1627893298864364,292.974853515625,297.1499938964844,293.1499938964844,0.0049871304072439,-390.2607727050781,297.6921691894531,0.5021562576293945,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715991795063018,-2748.53759765625,304.14483642578125,0.8722308874130249,0.2480255365371704,0.1740431487560272,293.1298828125,297.1499938964844,293.1499938964844,0.2843804359436035,-5565.29296875,304.1187744140625,0.9990000128746032,0.412845253944397,0.3531143963336944,293.2373046875,297.1499938964844,293.1499938964844,0.0043435902334749,-1631.5972900390625,296.9239807128906,0.5021562576293945,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510066628456116,0.773057758808136,0.773057758808136,1.0,1.0,-1.163988709449768,0.4920428693294525,0.6719458699226379,0.2098787426948547,0.0,0.0,0.6711936593055725,43.27240753173828,40.0,-25.710124969482425,-14239.1767578125,175.1922149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178227245807647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774573564529419,0.7745811939239502,-7.66552966524614e-06,0.0,0.0003225496620871,0.0,0.0,70.70203399658203,0.0,0.0,0.0,0.474521279335022,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157202273607254,-2578.086181640625,304.1459655761719,0.7866261601448059,0.180339053273201,0.1631530672311782,292.97137451171875,297.1499938964844,293.1499938964844,0.0050235036760568,-392.8909912109375,297.7285461425781,0.5020054578781128,0.050000000745058,0.0487442947924137,293.124267578125,297.1499938964844,293.1499938964844,0.1721594184637069,-2755.7822265625,304.1447448730469,0.8726001977920532,0.2485668808221817,0.1744148135185241,293.1393737792969,297.1499938964844,293.1499938964844,0.2851278781890869,-5575.11328125,304.12322998046875,0.9990000128746032,0.4112310707569122,0.3534241914749145,293.23712158203125,297.1499938964844,293.1499938964844,0.0043339999392628,-1628.6278076171875,296.90533447265625,0.5020054578781128,0.050000000745058,0.2312219589948654,291.07293701171875,291.1499938964844,259.25860595703125,258.11737060546875,278.88446044921875,293.2371520996094,291.07257080078125,1.0,0.2508896589279175,0.7728555798530579,0.7728555798530579,1.0,1.0,-1.165265679359436,0.4925675392150879,0.6726981401443481,0.2102073729038238,0.0,0.0,0.6770848035812378,43.34950637817383,40.0,-16.977758407592773,-14300.431640625,175.7329864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6575622558594,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17759.74609375,18000.0,0.0,0.0,0.3191812634468078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868202924728394,0.7868281006813049,-7.775754056638107e-06,0.0,0.0003239283978473,0.0,0.0,73.15260314941406,0.0,0.0,0.0,0.4796321094036102,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159771606326103,-2582.548828125,304.146240234375,0.7895599007606506,0.1807602792978286,0.1635045409202575,292.9679260253906,297.1499938964844,293.1499938964844,0.0050553549081087,-395.0109558105469,297.771240234375,0.5035088062286377,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.1725316792726516,-2760.40478515625,304.14501953125,0.8757908344268799,0.2491241544485092,0.1747809946537017,293.1442565917969,297.1499938964844,293.1499938964844,0.2823633253574371,-5528.61279296875,304.1331787109375,0.9990000128746032,0.4104008376598358,0.3503605723381042,293.23687744140625,297.1499938964844,293.1499938964844,0.0043205986730754,-1623.5538330078125,296.89324951171875,0.5035088062286377,0.050000000745058,0.2311141043901443,291.0774841308594,291.1499938964844,259.2168273925781,258.0816955566406,278.8690490722656,293.2369079589844,291.079833984375,1.0,0.2495506256818771,0.7726171612739563,0.7726171612739563,1.0,1.0,-1.162295937538147,0.491224855184555,0.6710710525512695,0.2094428539276123,0.0,0.0,0.681533932685852,42.73235702514648,28.0,4.691667079925537,-14327.8251953125,173.6083526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618896484375,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.298828125,18000.0,0.0,0.0,0.3205930590629577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986531257629395,0.7986609935760498,-7.890933375165332e-06,0.0,0.0003253612085245,0.0,0.0,75.630859375,0.0,0.0,0.0,0.4845835566520691,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161916181445121,-2585.6337890625,304.14715576171875,0.8017315864562988,0.1816336214542389,0.1641828417778015,292.961181640625,297.1499938964844,293.1499938964844,0.0051066884770989,-397.9468688964844,297.8717956542969,0.5107128024101257,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728419065475464,-2763.65576171875,304.14617919921875,0.8891957998275757,0.2502747178077698,0.1754998415708542,293.135986328125,297.1499938964844,293.1499938964844,0.2686805725097656,-5305.19091796875,304.16180419921875,0.9990000128746032,0.4121701121330261,0.3364721536636352,293.2361755371094,297.1499938964844,293.1499938964844,0.004283380229026,-1608.04345703125,296.88604736328125,0.5107128024101257,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436361461877823,0.7721403241157532,0.7721403241157532,1.0,1.0,-1.1466143131256104,0.484250545501709,0.6623637676239014,0.2054958939552307,0.0,0.0,0.6839330792427063,39.96815490722656,31.0,48.68305206298828,-14270.10546875,163.5169219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232211768627167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118880391120911,0.8118960857391357,-8.04916453489568e-06,0.0,0.0003280283999629,0.0,0.0,78.67733764648438,0.0,0.0,0.0,0.4903042614459991,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161916181445121,-2585.6337890625,304.14715576171875,0.8017315864562988,0.1816336214542389,0.1641828417778015,292.961181640625,297.1499938964844,293.1499938964844,0.0051066884770989,-397.9468688964844,297.8717956542969,0.5107128024101257,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728419065475464,-2763.65576171875,304.14617919921875,0.8891957998275757,0.2502747178077698,0.1754998415708542,293.135986328125,297.1499938964844,293.1499938964844,0.2686805725097656,-5305.19091796875,304.16180419921875,0.9990000128746032,0.4121701121330261,0.3364721536636352,293.2361755371094,297.1499938964844,293.1499938964844,0.004283380229026,-1608.04345703125,296.88604736328125,0.5107128024101257,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436361461877823,0.7721403241157532,0.7721403241157532,1.0,1.0,-1.1466143131256104,0.484250545501709,0.6623637676239014,0.2054958939552307,0.0,0.0,0.6839330792427063,39.96815490722656,31.0,48.68305206298828,-14270.10546875,163.5169219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232211768627167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118880391120911,0.8118960857391357,-8.04916453489568e-06,0.0,0.0003280283999629,0.0,0.0,78.67733764648438,0.0,0.0,0.0,0.4903042614459991,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1163759157061576,-2588.132080078125,304.14776611328125,0.8107282519340515,0.1825119405984878,0.1649099141359329,292.9547424316406,297.1499938964844,293.1499938964844,0.0051590926013886,-400.8444519042969,297.9774475097656,0.5160514712333679,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730913966894149,-2766.1171875,304.1470031738281,0.8993202447891235,0.251438170671463,0.1762610226869583,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707008838653,-5142.046875,304.1741943359375,0.9990000128746032,0.4176242351531982,0.3269713521003723,293.23492431640625,297.1499938964844,293.1499938964844,0.0042474465444684,-1592.6519775390625,296.88555908203125,0.5160514712333679,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402102649211883,0.77166348695755,0.77166348695755,1.0,1.0,-1.1365327835083008,0.4797839224338531,0.65674889087677,0.2028549015522003,0.0,0.0,0.6789906024932861,38.145050048828125,34.0,52.422454833984375,-14200.572265625,157.0703582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251390159130096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076200485229492,0.8076280951499939,-8.044981768762227e-06,0.0,0.0003299747768323,0.0,0.0,78.03032684326172,0.0,0.0,0.0,0.488749086856842,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1163759157061576,-2588.132080078125,304.14776611328125,0.8107282519340515,0.1825119405984878,0.1649099141359329,292.9547424316406,297.1499938964844,293.1499938964844,0.0051590926013886,-400.8444519042969,297.9774475097656,0.5160514712333679,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730913966894149,-2766.1171875,304.1470031738281,0.8993202447891235,0.251438170671463,0.1762610226869583,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707008838653,-5142.046875,304.1741943359375,0.9990000128746032,0.4176242351531982,0.3269713521003723,293.23492431640625,297.1499938964844,293.1499938964844,0.0042474465444684,-1592.6519775390625,296.88555908203125,0.5160514712333679,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402102649211883,0.77166348695755,0.77166348695755,1.0,1.0,-1.1365327835083008,0.4797839224338531,0.65674889087677,0.2028549015522003,0.0,0.0,0.6789906024932861,38.145050048828125,34.0,52.422454833984375,-14200.572265625,157.0703582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251390159130096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076200485229492,0.8076280951499939,-8.044981768762227e-06,0.0,0.0003299747768323,0.0,0.0,78.03032684326172,0.0,0.0,0.0,0.488749086856842,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168608143925666,-2596.53369140625,304.1476745605469,0.8156708478927612,0.1833979338407516,0.1656720042228698,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240346558392,-404.9880676269531,298.071533203125,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737899184226989,-2774.823486328125,304.1468200683594,0.9051701426506042,0.2526256442070007,0.1770596653223037,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382211208343,-5062.45263671875,304.1742858886719,0.9990000128746032,0.4234903156757355,0.3223506212234497,293.2330627441406,297.1499938964844,293.1499938964844,0.0042213634587824,-1582.3984375,296.8718566894531,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386365383863449,0.7706810235977173,0.7706810235977173,1.0,1.0,-1.1326398849487305,0.4780440032482147,0.6545958518981934,0.2018001973628997,0.0,0.0,0.6734235882759094,37.28977966308594,37.0,27.26597595214844,-14164.4423828125,154.31674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263150751590729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962281107902527,0.7962360382080078,-7.946316145535093e-06,0.0,0.0003311682958155,0.0,0.0,75.68905639648438,0.0,0.0,0.0,0.4840673804283142,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168608143925666,-2596.53369140625,304.1476745605469,0.8156708478927612,0.1833979338407516,0.1656720042228698,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240346558392,-404.9880676269531,298.071533203125,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737899184226989,-2774.823486328125,304.1468200683594,0.9051701426506042,0.2526256442070007,0.1770596653223037,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382211208343,-5062.45263671875,304.1742858886719,0.9990000128746032,0.4234903156757355,0.3223506212234497,293.2330627441406,297.1499938964844,293.1499938964844,0.0042213634587824,-1582.3984375,296.8718566894531,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386365383863449,0.7706810235977173,0.7706810235977173,1.0,1.0,-1.1326398849487305,0.4780440032482147,0.6545958518981934,0.2018001973628997,0.0,0.0,0.6734235882759094,37.28977966308594,37.0,27.26597595214844,-14164.4423828125,154.31674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263150751590729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962281107902527,0.7962360382080078,-7.946316145535093e-06,0.0,0.0003311682958155,0.0,0.0,75.68905639648438,0.0,0.0,0.0,0.4840673804283142,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1173785477876663,-2605.51416015625,304.1476135253906,0.8176685571670532,0.1842904090881347,0.1664660274982452,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959639579057,-409.5810546875,298.1665344238281,0.5193478465080261,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745425015687942,-2784.206298828125,304.1466369628906,0.9076544046401978,0.2538381814956665,0.1778958886861801,293.0694885253906,297.1499938964844,293.1499938964844,0.2519427537918091,-5038.77783203125,304.16876220703125,0.9990000128746032,0.4286164045333862,0.3214060664176941,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007882148027,-1574.1292724609375,296.8584289550781,0.5193478465080261,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8626708984375,293.23101806640625,291.1995849609375,1.0,0.2385956794023513,0.7455048561096191,0.7455048561096191,1.0,1.0,-1.133417010307312,0.4747864007949829,0.6586305499076843,0.1983448714017868,0.0,0.0,0.6663369536399841,37.13638687133789,40.0,29.051570892333984,-14120.65625,154.24351501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.884765625,18000.0,0.0,0.0,0.3267956078052521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830478549003601,0.7830557227134705,-7.82711595093133e-06,0.0,0.0003316560178063,0.0,0.0,72.99797058105469,0.0,0.0,0.0,0.4785104691982269,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1173785477876663,-2605.51416015625,304.1476135253906,0.8176685571670532,0.1842904090881347,0.1664660274982452,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959639579057,-409.5810546875,298.1665344238281,0.5193478465080261,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745425015687942,-2784.206298828125,304.1466369628906,0.9076544046401978,0.2538381814956665,0.1778958886861801,293.0694885253906,297.1499938964844,293.1499938964844,0.2519427537918091,-5038.77783203125,304.16876220703125,0.9990000128746032,0.4286164045333862,0.3214060664176941,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007882148027,-1574.1292724609375,296.8584289550781,0.5193478465080261,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8626708984375,293.23101806640625,291.1995849609375,1.0,0.2385956794023513,0.7455048561096191,0.7455048561096191,1.0,1.0,-1.133417010307312,0.4747864007949829,0.6586305499076843,0.1983448714017868,0.0,0.0,0.6663369536399841,37.13638687133789,40.0,29.051570892333984,-14120.65625,154.24351501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.884765625,18000.0,0.0,0.0,0.3267956078052521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830478549003601,0.7830557227134705,-7.82711595093133e-06,0.0,0.0003316560178063,0.0,0.0,72.99797058105469,0.0,0.0,0.0,0.4785104691982269,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176338940858841,-2609.926025390625,304.1475830078125,0.8177306652069092,0.1847335994243621,0.1668693423271179,292.93878173828125,297.1499938964844,293.1499938964844,0.0053328247740864,-411.91156005859375,298.2154541015625,0.5189253687858582,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.174916923046112,-2788.860107421875,304.1465759277344,0.907727599143982,0.2544481158256531,0.1783236116170883,293.06396484375,297.1499938964844,293.1499938964844,0.2522352933883667,-5044.5625,304.1648254394531,0.9990000128746032,0.4307244420051574,0.3221072554588318,293.22979736328125,297.1499938964844,293.1499938964844,0.0041903099045157,-1569.8839111328125,296.8529052734375,0.5189253687858582,0.050000000745058,0.2301641404628753,291.2068786621094,291.1499938964844,258.886474609375,257.7975769042969,278.8982849121094,293.2299194335937,291.2083740234375,1.0,0.2390614598989486,0.7356053590774536,0.7356053590774536,1.0,1.0,-1.135288119316101,0.4739417731761932,0.6613463163375854,0.1971180438995361,0.0,0.0,0.661531388759613,37.28156661987305,40.0,24.687726974487305,-14099.4345703125,155.0536346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.92578125,18000.0,0.0,0.0,0.3267748057842254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735515236854553,0.7735592722892761,-7.745276889181696e-06,0.0,0.0003316348884254,0.0,0.0,71.12345123291016,0.0,0.0,0.0,0.4745966494083404,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1179476603865623,-2615.480712890625,304.1474609375,0.8172484040260315,0.1851728409528732,0.1672741174697876,292.9356689453125,297.1499938964844,293.1499938964844,0.0053719691932201,-414.4718933105469,298.2622375488281,0.5180971622467041,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1753822863101959,-2794.7666015625,304.1463623046875,0.9071133732795716,0.2550587654113769,0.1787556260824203,293.060546875,297.1499938964844,293.1499938964844,0.2533055245876312,-5062.9755859375,304.1601867675781,0.9990000128746032,0.4324859380722046,0.3234919607639313,293.2287902832031,297.1499938964844,293.1499938964844,0.0041812285780906,-1566.4649658203125,296.84423828125,0.5180971622467041,0.050000000745058,0.2302087992429733,291.2111511230469,291.1499938964844,258.8560791015625,257.77117919921875,278.9306640625,293.2289123535156,291.2114562988281,1.0,0.2398099303245544,0.7270859479904175,0.7270859479904175,1.0,1.0,-1.1380188465118408,0.4735809564590454,0.6644378900527954,0.1962104737758636,0.0,0.0,0.6569968461990356,37.556758880615234,43.0,15.044885635375977,-14082.794921875,156.36180114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18195.51171875,18000.0,0.0,0.0,0.3265908062458038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634317278862,0.7634393572807312,-7.654124601685908e-06,0.0,0.0003314481582492,0.0,0.0,69.1308364868164,0.0,0.0,0.0,0.4704355001449585,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187163293361663,-2629.33349609375,304.1470031738281,0.8148719072341919,0.1860347241163253,0.168082132935524,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574399255216,-420.2524108886719,298.35064697265625,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765383034944534,-2809.6513671875,304.1456298828125,0.9041793942451476,0.2562775015830993,0.1796282827854156,293.0598449707031,297.1499938964844,293.1499938964844,0.2574924826622009,-5132.6826171875,304.1497802734375,0.9990000128746032,0.434912770986557,0.3280463516712188,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667791083455,-1561.7457275390625,296.8187866210937,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,293.22711181640625,291.20416259765625,1.0,0.2420456707477569,0.7134336233139038,0.7134336233139038,1.0,1.0,-1.1457171440124512,0.4741826057434082,0.6715345978736877,0.1952896118164062,0.0,0.0,0.6498003602027893,38.45311737060547,46.0,-6.544888019561768,-14077.162109375,160.31253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.333984375,18000.0,0.0,0.0,0.3258363604545593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455018758773804,0.7455093264579773,-7.483913122996455e-06,0.0,0.0003306824946776,0.0,0.0,65.62431335449219,0.0,0.0,0.0,0.4630171060562134,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187163293361663,-2629.33349609375,304.1470031738281,0.8148719072341919,0.1860347241163253,0.168082132935524,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574399255216,-420.2524108886719,298.35064697265625,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765383034944534,-2809.6513671875,304.1456298828125,0.9041793942451476,0.2562775015830993,0.1796282827854156,293.0598449707031,297.1499938964844,293.1499938964844,0.2574924826622009,-5132.6826171875,304.1497802734375,0.9990000128746032,0.434912770986557,0.3280463516712188,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667791083455,-1561.7457275390625,296.8187866210937,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,293.22711181640625,291.20416259765625,1.0,0.2420456707477569,0.7134336233139038,0.7134336233139038,1.0,1.0,-1.1457171440124512,0.4741826057434082,0.6715345978736877,0.1952896118164062,0.0,0.0,0.6498003602027893,38.45311737060547,46.0,-6.544888019561768,-14077.162109375,160.31253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.333984375,18000.0,0.0,0.0,0.3258363604545593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455018758773804,0.7455093264579773,-7.483913122996455e-06,0.0,0.0003306824946776,0.0,0.0,65.62431335449219,0.0,0.0,0.0,0.4630171060562134,4.0,0.0,1.0
