time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196007505059242,-2645.41455078125,304.14654541015625,0.8109238743782043,0.1868667155504226,0.1688790917396545,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504748597741,-426.6697998046875,298.4353332519531,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778896003961563,-2827.154296875,304.14483642578125,0.8995504975318909,0.2574837207794189,0.1805047839879989,293.0666198730469,297.1499938964844,293.1499938964844,0.2639479339122772,-5238.17236328125,304.1390991210937,0.9990000128746032,0.4358373880386352,0.3345943093299866,293.2256774902344,297.1499938964844,293.1499938964844,0.0041555003263056,-1558.8284912109375,296.78582763671875,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451089918613433,0.7032423615455627,0.7032423615455627,1.0,1.0,-1.1558995246887207,0.4763155877590179,0.6795839667320251,0.195422425866127,0.0,0.0,0.6458523273468018,39.75090789794922,49.0,-22.688514709472656,-14113.7763671875,165.82916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.96484375,18000.0,0.0,0.0,0.3248054683208465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336480021476746,0.7336553335189819,-7.363335498666856e-06,0.0,0.0003296362410765,0.0,0.0,63.31168746948242,0.0,0.0,0.0,0.4580616950988769,4.0,0.0,1.0
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196007505059242,-2645.41455078125,304.14654541015625,0.8109238743782043,0.1868667155504226,0.1688790917396545,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504748597741,-426.6697998046875,298.4353332519531,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778896003961563,-2827.154296875,304.14483642578125,0.8995504975318909,0.2574837207794189,0.1805047839879989,293.0666198730469,297.1499938964844,293.1499938964844,0.2639479339122772,-5238.17236328125,304.1390991210937,0.9990000128746032,0.4358373880386352,0.3345943093299866,293.2256774902344,297.1499938964844,293.1499938964844,0.0041555003263056,-1558.8284912109375,296.78582763671875,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451089918613433,0.7032423615455627,0.7032423615455627,1.0,1.0,-1.1558995246887207,0.4763155877590179,0.6795839667320251,0.195422425866127,0.0,0.0,0.6458523273468018,39.75090789794922,49.0,-22.688514709472656,-14113.7763671875,165.82916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.96484375,18000.0,0.0,0.0,0.3248054683208465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336480021476746,0.7336553335189819,-7.363335498666856e-06,0.0,0.0003296362410765,0.0,0.0,63.31168746948242,0.0,0.0,0.0,0.4580616950988769,4.0,0.0,1.0
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.1205707788467407,-2663.076416015625,304.1460876464844,0.8057812452316284,0.1877457350492477,0.1697016805410385,292.9174499511719,297.1499938964844,293.1499938964844,0.0056506134569644,-433.5883483886719,298.5202331542969,0.5073999166488647,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793767362833023,-2846.413330078125,304.1440734863281,0.8937229514122009,0.2587534189224243,0.1814125329256057,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726298332214,-5370.73193359375,304.1290588378906,0.9990000128746032,0.4353469014167785,0.3426983952522278,293.2243347167969,297.1499938964844,293.1499938964844,0.0041471142321825,-1557.2568359375,296.7499084472656,0.5073999166488647,0.050000000745058,0.2308482825756073,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.16168212890625,1.0,0.2488356828689575,0.69541996717453,0.69541996717453,1.0,1.0,-1.1681019067764282,0.4796957373619079,0.6884061098098755,0.1964136660099029,0.0,0.0,0.645490825176239,41.385372161865234,52.0,-31.431900024414062,-14191.662109375,172.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.615234375,18000.0,0.0,0.0,0.323820948600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293393611907959,0.7293466925621033,-7.308243766601663e-06,0.0,0.0003286370774731,0.0,0.0,62.40863800048828,0.0,0.0,0.0,0.4561766684055328,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.1205707788467407,-2663.076416015625,304.1460876464844,0.8057812452316284,0.1877457350492477,0.1697016805410385,292.9174499511719,297.1499938964844,293.1499938964844,0.0056506134569644,-433.5883483886719,298.5202331542969,0.5073999166488647,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793767362833023,-2846.413330078125,304.1440734863281,0.8937229514122009,0.2587534189224243,0.1814125329256057,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726298332214,-5370.73193359375,304.1290588378906,0.9990000128746032,0.4353469014167785,0.3426983952522278,293.2243347167969,297.1499938964844,293.1499938964844,0.0041471142321825,-1557.2568359375,296.7499084472656,0.5073999166488647,0.050000000745058,0.2308482825756073,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.16168212890625,1.0,0.2488356828689575,0.69541996717453,0.69541996717453,1.0,1.0,-1.1681019067764282,0.4796957373619079,0.6884061098098755,0.1964136660099029,0.0,0.0,0.645490825176239,41.385372161865234,52.0,-31.431900024414062,-14191.662109375,172.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.615234375,18000.0,0.0,0.0,0.323820948600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293393611907959,0.7293466925621033,-7.308243766601663e-06,0.0,0.0003286370774731,0.0,0.0,62.40863800048828,0.0,0.0,0.0,0.4561766684055328,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216296330094337,-2682.30517578125,304.1456298828125,0.7998867630958557,0.1886850297451019,0.1706002652645111,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570585049688,-440.8809509277344,298.60797119140625,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809887140989303,-2867.22607421875,304.14337158203125,0.8872066736221313,0.2601047158241272,0.1823931783437729,293.0973815917969,297.1499938964844,293.1499938964844,0.2817515432834625,-5523.1943359375,304.1201171875,0.9990000128746032,0.4335203170776367,0.3519816100597381,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408925317227,-1556.542724609375,296.7141418457031,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530893385410309,0.6891175508499146,0.6891175508499146,1.0,1.0,-1.181968092918396,0.4840546250343323,0.6979134678840637,0.1980649530887603,0.0,0.0,0.6486493349075317,43.30170440673828,55.0,-34.429134368896484,-14305.3603515625,180.8016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.306640625,18000.0,0.0,0.0,0.3232001066207886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327516078948975,0.7327589392662048,-7.32150829207967e-06,0.0,0.0003280070086475,0.0,0.0,62.92152786254883,0.0,0.0,0.0,0.457444965839386,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216296330094337,-2682.30517578125,304.1456298828125,0.7998867630958557,0.1886850297451019,0.1706002652645111,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570585049688,-440.8809509277344,298.60797119140625,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809887140989303,-2867.22607421875,304.14337158203125,0.8872066736221313,0.2601047158241272,0.1823931783437729,293.0973815917969,297.1499938964844,293.1499938964844,0.2817515432834625,-5523.1943359375,304.1201171875,0.9990000128746032,0.4335203170776367,0.3519816100597381,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408925317227,-1556.542724609375,296.7141418457031,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530893385410309,0.6891175508499146,0.6891175508499146,1.0,1.0,-1.181968092918396,0.4840546250343323,0.6979134678840637,0.1980649530887603,0.0,0.0,0.6486493349075317,43.30170440673828,55.0,-34.429134368896484,-14305.3603515625,180.8016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.306640625,18000.0,0.0,0.0,0.3232001066207886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327516078948975,0.7327589392662048,-7.32150829207967e-06,0.0,0.0003280070086475,0.0,0.0,62.92152786254883,0.0,0.0,0.0,0.457444965839386,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221681162714958,-2692.055419921875,304.1454467773437,0.7967602610588074,0.1891591697931289,0.1710602641105651,292.9076538085937,297.1499938964844,293.1499938964844,0.0058122905902564,-444.6263732910156,298.6531066894531,0.5002934336662292,0.050000000745058,0.0487708337604999,293.1069641113281,297.1499938964844,293.1499938964844,0.1818121969699859,-2877.8232421875,304.14306640625,0.883770763874054,0.2607929110527038,0.1828975826501846,293.1080017089844,297.1499938964844,293.1499938964844,0.286955177783966,-5605.275390625,304.1160888671875,0.9990000128746032,0.4321002066135406,0.3569828867912292,293.2218933105469,297.1499938964844,293.1499938964844,0.0041382722556591,-1556.3426513671875,296.6966857910156,0.5002934336662292,0.050000000745058,0.231347844004631,291.1266174316406,291.1499938964844,258.6376342773437,257.57916259765625,279.0837097167969,293.2220153808594,291.1241455078125,1.0,0.2553758323192596,0.6863682866096497,0.6863682866096497,1.0,1.0,-1.189386010169983,0.4865152537822723,0.702870786190033,0.1990788877010345,0.0,0.0,0.6514498591423035,44.353515625,55.0,-34.3194580078125,-14373.0703125,185.2531280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,308.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.078125,18000.0,0.0,0.0,0.3231123983860016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372216582298279,0.7372289896011353,-7.35321600586758e-06,0.0,0.000327918009134,0.0,0.0,63.6932373046875,0.0,0.0,0.0,0.4592178761959076,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.12270537763834,-2701.76220703125,304.1452941894531,0.7935490012168884,0.189632847905159,0.1715226769447326,292.9043273925781,297.1499938964844,293.1499938964844,0.0058686416596174,-448.41693115234375,298.6991271972656,0.4978534877300262,0.050000000745058,0.0488102473318576,293.1062316894531,297.1499938964844,293.1499938964844,0.1826376914978027,-2888.420166015625,304.1428527832031,0.8802578449249268,0.2614853382110595,0.1834073066711425,293.11968994140625,297.1499938964844,293.1499938964844,0.292391687631607,-5690.51953125,304.11236572265625,0.9990000128746032,0.4303362071514129,0.3621841073036194,293.2210388183594,297.1499938964844,293.1499938964844,0.0041358722373843,-1556.192626953125,296.6796569824219,0.4978534877300262,0.050000000745058,0.2315348088741302,291.1147155761719,291.1499938964844,258.615966796875,257.5597229003906,279.0898132324219,293.2211608886719,291.11236572265625,1.0,0.2577513754367828,0.683822751045227,0.683822751045227,1.0,1.0,-1.1970676183700562,0.4891266822814941,0.7079408764839172,0.2001930177211761,0.0,0.0,0.6549999117851257,45.46185302734375,58.0,-33.48992156982422,-14446.6748046875,189.95323181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.365234375,18000.0,0.0,0.0,0.323212057352066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434203028678894,0.7434276938438416,-7.401099537673872e-06,0.0,0.0003280191449448,0.0,0.0,64.79931640625,0.0,0.0,0.0,0.4617123305797577,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237666681408882,-2720.87158203125,304.14508056640625,0.7869814038276672,0.1905746459960937,0.1724489629268646,292.8977355957031,297.1499938964844,293.1499938964844,0.0059845270588994,-456.11029052734375,298.7937927246094,0.492945522069931,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842822283506393,-2909.454345703125,304.1424865722656,0.8731250762939453,0.2628835141658783,0.1844382137060165,293.1460876464844,297.1499938964844,293.1499938964844,0.3038420677185058,-5868.482421875,304.1058654785156,0.9990000128746032,0.4257605075836181,0.373069167137146,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315611451864,-1555.959716796875,296.6470642089844,0.492945522069931,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627202570438385,0.6791976094245911,0.6791976094245911,1.0,1.0,-1.2130634784698486,0.4947060644626617,0.7183574438095093,0.2026563286781311,0.0,0.0,0.6641311645507812,47.82949066162109,46.0,-30.5666618347168,-14607.990234375,200.03421020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.67578125,18000.0,0.0,0.0,0.3240543007850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605696320533752,0.7605771422386169,-7.54309439798817e-06,0.0,0.0003288739244453,0.0,0.0,67.9856948852539,0.0,0.0,0.0,0.4687193930149078,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237666681408882,-2720.87158203125,304.14508056640625,0.7869814038276672,0.1905746459960937,0.1724489629268646,292.8977355957031,297.1499938964844,293.1499938964844,0.0059845270588994,-456.11029052734375,298.7937927246094,0.492945522069931,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842822283506393,-2909.454345703125,304.1424865722656,0.8731250762939453,0.2628835141658783,0.1844382137060165,293.1460876464844,297.1499938964844,293.1499938964844,0.3038420677185058,-5868.482421875,304.1058654785156,0.9990000128746032,0.4257605075836181,0.373069167137146,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315611451864,-1555.959716796875,296.6470642089844,0.492945522069931,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627202570438385,0.6791976094245911,0.6791976094245911,1.0,1.0,-1.2130634784698486,0.4947060644626617,0.7183574438095093,0.2026563286781311,0.0,0.0,0.6641311645507812,47.82949066162109,46.0,-30.5666618347168,-14607.990234375,200.03421020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.67578125,18000.0,0.0,0.0,0.3240543007850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605696320533752,0.7605771422386169,-7.54309439798817e-06,0.0,0.0003288739244453,0.0,0.0,67.9856948852539,0.0,0.0,0.0,0.4687193930149078,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245692744851112,-2734.999267578125,304.1454162597656,0.7894296050071716,0.1915566623210907,0.1733043193817138,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872631147503,-462.5174865722656,298.8984375,0.4936219453811645,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856393218040466,-2926.474365234375,304.14276123046875,0.8759974241256714,0.2644226551055908,0.1854749321937561,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695055007934,-5853.2138671875,304.1221618652344,0.9990000128746032,0.4215691685676574,0.3715384006500244,293.2173767089844,297.1499938964844,293.1499938964844,0.0041186120361089,-1551.4864501953125,296.62579345703125,0.4936219453811645,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618465423583984,0.6758266687393188,0.6758266687393188,1.0,1.0,-1.2134240865707395,0.4938018321990967,0.7196222543716431,0.201805755496025,0.0,0.0,0.6731622815132141,47.53228378295898,34.0,0.8472357392311096,-14665.2314453125,199.5397186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.38671875,18000.0,0.0,0.0,0.3256563544273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815525531768799,0.7815602421760559,-7.734322025498841e-06,0.0,0.0003304998099338,0.0,0.0,72.13475799560547,0.0,0.0,0.0,0.477395087480545,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245692744851112,-2734.999267578125,304.1454162597656,0.7894296050071716,0.1915566623210907,0.1733043193817138,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872631147503,-462.5174865722656,298.8984375,0.4936219453811645,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856393218040466,-2926.474365234375,304.14276123046875,0.8759974241256714,0.2644226551055908,0.1854749321937561,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695055007934,-5853.2138671875,304.1221618652344,0.9990000128746032,0.4215691685676574,0.3715384006500244,293.2173767089844,297.1499938964844,293.1499938964844,0.0041186120361089,-1551.4864501953125,296.62579345703125,0.4936219453811645,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618465423583984,0.6758266687393188,0.6758266687393188,1.0,1.0,-1.2134240865707395,0.4938018321990967,0.7196222543716431,0.201805755496025,0.0,0.0,0.6731622815132141,47.53228378295898,34.0,0.8472357392311096,-14665.2314453125,199.5397186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.38671875,18000.0,0.0,0.0,0.3256563544273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815525531768799,0.7815602421760559,-7.734322025498841e-06,0.0,0.0003304998099338,0.0,0.0,72.13475799560547,0.0,0.0,0.0,0.477395087480545,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1249463409185409,-2740.94580078125,304.1463317871094,0.800209641456604,0.1925907731056213,0.1741274148225784,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692465096712,-466.881103515625,299.0204162597656,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863583773374557,-2934.82373046875,304.1439819335937,0.8880756497383118,0.2659554481506347,0.1864774674177169,293.1643371582031,297.1499938964844,293.1499938964844,0.2908494472503662,-5651.37548828125,304.15234375,0.9990000128746032,0.4216311872005462,0.3588362336158752,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927813388407,-1540.2510986328125,296.6283874511719,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685642719269,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.199699640274048,0.4871839582920074,0.7125157117843628,0.1979314088821411,0.0,0.0,0.6750125288963318,44.857547760009766,37.0,41.14554214477539,-14581.521484375,189.56756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.482421875,18000.0,0.0,0.0,0.3273791670799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925406694412231,0.7925485372543335,-7.865156476327684e-06,0.0,0.0003322482225485,0.0,0.0,74.5868148803711,0.0,0.0,0.0,0.4821245968341827,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1249463409185409,-2740.94580078125,304.1463317871094,0.800209641456604,0.1925907731056213,0.1741274148225784,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692465096712,-466.881103515625,299.0204162597656,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863583773374557,-2934.82373046875,304.1439819335937,0.8880756497383118,0.2659554481506347,0.1864774674177169,293.1643371582031,297.1499938964844,293.1499938964844,0.2908494472503662,-5651.37548828125,304.15234375,0.9990000128746032,0.4216311872005462,0.3588362336158752,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927813388407,-1540.2510986328125,296.6283874511719,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685642719269,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.199699640274048,0.4871839582920074,0.7125157117843628,0.1979314088821411,0.0,0.0,0.6750125288963318,44.857547760009766,37.0,41.14554214477539,-14581.521484375,189.56756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.482421875,18000.0,0.0,0.0,0.3273791670799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925406694412231,0.7925485372543335,-7.865156476327684e-06,0.0,0.0003322482225485,0.0,0.0,74.5868148803711,0.0,0.0,0.0,0.4821245968341827,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253275871276855,-2746.979736328125,304.1468811035156,0.8080807328224182,0.1936302036046981,0.1750028282403946,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552616000175,-471.39361572265625,299.14581298828125,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869802474975586,-2941.97412109375,304.1449279785156,0.8969347476959229,0.2673997282981872,0.1874536722898483,293.1430358886719,297.1499938964844,293.1499938964844,0.281925767660141,-5508.7626953125,304.1659240722656,0.9990000128746032,0.4255734086036682,0.3504320681095123,293.2119140625,297.1499938964844,293.1499938964844,0.0040690507739782,-1529.6368408203125,296.6361999511719,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535315155982971,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.1913950443267822,0.4830244183540344,0.7083706855773926,0.1953327357769012,0.0,0.0,0.6709025502204895,43.14571380615234,40.0,41.9756088256836,-14490.44140625,183.4440155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5390625,18000.0,0.0,0.0,0.3286512196063995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886476516723633,0.7886554598808289,-7.85899828770198e-06,0.0,0.0003335392102599,0.0,0.0,74.00006103515625,0.0,0.0,0.0,0.4807225465774536,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253275871276855,-2746.979736328125,304.1468811035156,0.8080807328224182,0.1936302036046981,0.1750028282403946,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552616000175,-471.39361572265625,299.14581298828125,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869802474975586,-2941.97412109375,304.1449279785156,0.8969347476959229,0.2673997282981872,0.1874536722898483,293.1430358886719,297.1499938964844,293.1499938964844,0.281925767660141,-5508.7626953125,304.1659240722656,0.9990000128746032,0.4255734086036682,0.3504320681095123,293.2119140625,297.1499938964844,293.1499938964844,0.0040690507739782,-1529.6368408203125,296.6361999511719,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535315155982971,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.1913950443267822,0.4830244183540344,0.7083706855773926,0.1953327357769012,0.0,0.0,0.6709025502204895,43.14571380615234,40.0,41.9756088256836,-14490.44140625,183.4440155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5390625,18000.0,0.0,0.0,0.3286512196063995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886476516723633,0.7886554598808289,-7.85899828770198e-06,0.0,0.0003335392102599,0.0,0.0,74.00006103515625,0.0,0.0,0.0,0.4807225465774536,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.1256407499313354,-2752.36376953125,304.1468811035156,0.8105478882789612,0.1941504627466201,0.1754524707794189,292.8744506835937,297.1499938964844,293.1499938964844,0.0063051176257431,-474.229248046875,299.2050476074219,0.5046307444572449,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.1874600499868393,-2947.875732421875,304.1449584960937,0.8997920751571655,0.2681332230567932,0.187943235039711,293.1318664550781,297.1499938964844,293.1499938964844,0.2794323861598968,-5469.5849609375,304.1675109863281,0.9990000128746032,0.427856832742691,0.3481105864048004,293.210205078125,297.1499938964844,293.1499938964844,0.004061060026288,-1526.3294677734375,296.63494873046875,0.5046307444572449,0.050000000745058,0.2310346662998199,291.16796875,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.2104187011719,291.1691589355469,1.0,0.2527576088905334,0.6707601547241211,0.6707601547241211,1.0,1.0,-1.1896170377731323,0.4819563329219818,0.7076606750488281,0.194608524441719,0.0,0.0,0.6688352823257446,42.68718338012695,40.0,30.783477783203125,-14459.0283203125,181.95672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,308.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.638671875,18000.0,0.0,0.0,0.329095184803009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78440922498703,0.7844170928001404,-7.824188287486322e-06,0.0,0.000333989795763,0.0,0.0,73.16486358642578,0.0,0.0,0.0,0.4790160655975342,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.126006007194519,-2758.741455078125,304.14678955078125,0.8122804164886475,0.1946725100278854,0.1759102791547775,292.87109375,297.1499938964844,293.1499938964844,0.0063583343289792,-477.3224792480469,299.26318359375,0.5053224563598633,0.050000000745058,0.0486947745084762,293.0990295410156,297.1499938964844,293.1499938964844,0.1880327612161636,-2955.0224609375,304.14483642578125,0.901853621006012,0.2688885331153869,0.188454270362854,293.12176513671875,297.1499938964844,293.1499938964844,0.2779179513454437,-5446.28955078125,304.16705322265625,0.9990000128746032,0.4300759136676788,0.3467402756214142,293.2083435058594,297.1499938964844,293.1499938964844,0.0040550883859395,-1523.984130859375,296.6318664550781,0.5053224563598633,0.050000000745058,0.2309870421886444,291.1719970703125,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.17242431640625,1.0,0.2523853182792663,0.6697670221328735,0.6697670221328735,1.0,1.0,-1.189064860343933,0.4814059436321258,0.7076589465141296,0.1941664665937423,0.0,0.0,0.6669492721557617,42.42495727539063,43.0,19.60304450988769,-14439.96484375,181.25357055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.599609375,18000.0,0.0,0.0,0.3294269740581512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801430821418762,0.780150830745697,-7.78523099143058e-06,0.0,0.0003343264979775,0.0,0.0,72.30228424072266,0.0,0.0,0.0,0.4772535860538482,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.1268603056669235,-2773.833740234375,304.1464233398437,0.8138356804847717,0.1957190930843353,0.1768467426300048,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739468507468,-484.1642456054688,299.377685546875,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893919855356216,-2972.150146484375,304.144287109375,0.9038044810295104,0.2704335749149322,0.1895217448472976,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982154369354,-5441.6904296875,304.1619567871094,0.9990000128746032,0.433896005153656,0.3465258181095123,293.204345703125,297.1499938964844,293.1499938964844,0.004047832917422,-1521.51904296875,296.6217041015625,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527022659778595,0.667686402797699,0.667686402797699,1.0,1.0,-1.1912003755569458,0.4816564619541168,0.7095438838005066,0.1940121948719024,0.0,0.0,0.6642386317253113,42.41561126708984,46.0,0.2211490273475647,-14436.953125,181.90467834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.74609375,18000.0,0.0,0.0,0.3298336565494537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729098200798035,0.7729175686836243,-7.713655577390455e-06,0.0,0.0003347392485011,0.0,0.0,70.81504821777344,0.0,0.0,0.0,0.4742246866226196,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.1268603056669235,-2773.833740234375,304.1464233398437,0.8138356804847717,0.1957190930843353,0.1768467426300048,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739468507468,-484.1642456054688,299.377685546875,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893919855356216,-2972.150146484375,304.144287109375,0.9038044810295104,0.2704335749149322,0.1895217448472976,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982154369354,-5441.6904296875,304.1619567871094,0.9990000128746032,0.433896005153656,0.3465258181095123,293.204345703125,297.1499938964844,293.1499938964844,0.004047832917422,-1521.51904296875,296.6217041015625,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527022659778595,0.667686402797699,0.667686402797699,1.0,1.0,-1.1912003755569458,0.4816564619541168,0.7095438838005066,0.1940121948719024,0.0,0.0,0.6642386317253113,42.41561126708984,46.0,0.2211490273475647,-14436.953125,181.90467834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.74609375,18000.0,0.0,0.0,0.3298336565494537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729098200798035,0.7729175686836243,-7.713655577390455e-06,0.0,0.0003347392485011,0.0,0.0,70.81504821777344,0.0,0.0,0.0,0.4742246866226196,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278308480978012,-2791.09228515625,304.14599609375,0.813284158706665,0.1967609077692031,0.1778008043766021,292.85760498046875,297.1499938964844,293.1499938964844,0.0066002951934933,-491.7018737792969,299.49139404296875,0.5041199326515198,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909443587064743,-2991.797607421875,304.14361572265625,0.9032710790634156,0.271995484828949,0.1906215399503708,293.09912109375,297.1499938964844,293.1499938964844,0.2800135314464569,-5483.78125,304.1537475585937,0.9990000128746032,0.4365140497684479,0.3491300642490387,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453518740832,-1521.267578125,296.60797119140625,0.5041199326515198,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984915733337,0.665466845035553,0.665466845035553,1.0,1.0,-1.1969218254089355,0.4833846092224121,0.7135371565818787,0.1946484148502349,0.0,0.0,0.6636269092559814,42.98128128051758,49.0,-13.029088973999023,-14477.8193359375,184.85952758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.240234375,18000.0,0.0,0.0,0.3300709128379822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694255709648132,0.7694332003593445,-7.672088031540625e-06,0.0,0.0003349799953866,0.0,0.0,70.0556869506836,0.0,0.0,0.0,0.4727217257022857,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278308480978012,-2791.09228515625,304.14599609375,0.813284158706665,0.1967609077692031,0.1778008043766021,292.85760498046875,297.1499938964844,293.1499938964844,0.0066002951934933,-491.7018737792969,299.49139404296875,0.5041199326515198,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909443587064743,-2991.797607421875,304.14361572265625,0.9032710790634156,0.271995484828949,0.1906215399503708,293.09912109375,297.1499938964844,293.1499938964844,0.2800135314464569,-5483.78125,304.1537475585937,0.9990000128746032,0.4365140497684479,0.3491300642490387,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453518740832,-1521.267578125,296.60797119140625,0.5041199326515198,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984915733337,0.665466845035553,0.665466845035553,1.0,1.0,-1.1969218254089355,0.4833846092224121,0.7135371565818787,0.1946484148502349,0.0,0.0,0.6636269092559814,42.98128128051758,49.0,-13.029088973999023,-14477.8193359375,184.85952758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.240234375,18000.0,0.0,0.0,0.3300709128379822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694255709648132,0.7694332003593445,-7.672088031540625e-06,0.0,0.0003349799953866,0.0,0.0,70.0556869506836,0.0,0.0,0.0,0.4727217257022857,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288599222898483,-2809.408203125,304.1456298828125,0.8110437989234924,0.1977876871824264,0.1787597984075546,292.8509216308594,297.1499938964844,293.1499938964844,0.006735639180988,-499.7324523925781,299.6058349609375,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925971359014511,-3012.70458984375,304.1429748535156,0.9007709622383118,0.2735532820224762,0.1917342394590377,293.099609375,297.1499938964844,293.1499938964844,0.2849073112010956,-5563.02978515625,304.14434814453125,0.9990000128746032,0.4377185702323913,0.3540104627609253,293.1962890625,297.1499938964844,293.1499938964844,0.0040460019372403,-1522.3900146484375,296.5926208496094,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456794738769,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.205514669418335,0.4862824380397796,0.7192322611808777,0.1959043145179748,0.0,0.0,0.665408194065094,44.02151107788086,52.0,-20.20517349243164,-14556.6865234375,189.7338256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.5124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08203125,18000.0,0.0,0.0,0.3303656876087188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709197998046875,0.7709274888038635,-7.674721018702257e-06,0.0,0.0003352791536599,0.0,0.0,70.27460479736328,0.0,0.0,0.0,0.4732752442359924,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288599222898483,-2809.408203125,304.1456298828125,0.8110437989234924,0.1977876871824264,0.1787597984075546,292.8509216308594,297.1499938964844,293.1499938964844,0.006735639180988,-499.7324523925781,299.6058349609375,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925971359014511,-3012.70458984375,304.1429748535156,0.9007709622383118,0.2735532820224762,0.1917342394590377,293.099609375,297.1499938964844,293.1499938964844,0.2849073112010956,-5563.02978515625,304.14434814453125,0.9990000128746032,0.4377185702323913,0.3540104627609253,293.1962890625,297.1499938964844,293.1499938964844,0.0040460019372403,-1522.3900146484375,296.5926208496094,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456794738769,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.205514669418335,0.4862824380397796,0.7192322611808777,0.1959043145179748,0.0,0.0,0.665408194065094,44.02151107788086,52.0,-20.20517349243164,-14556.6865234375,189.7338256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.5124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08203125,18000.0,0.0,0.0,0.3303656876087188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709197998046875,0.7709274888038635,-7.674721018702257e-06,0.0,0.0003352791536599,0.0,0.0,70.27460479736328,0.0,0.0,0.0,0.4732752442359924,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299076229333877,-2828.02734375,304.14532470703125,0.8074495792388916,0.1987916082143783,0.1797133386135101,292.8443908691406,297.1499938964844,293.1499938964844,0.0068787899799644,-508.1153564453125,299.7218933105469,0.4985398650169372,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942885667085647,-3034.0458984375,304.1425170898437,0.8967723846435547,0.2750933468341827,0.1928471624851226,293.1073608398437,297.1499938964844,293.1499938964844,0.2917167544364929,-5671.5302734375,304.1348876953125,0.9990000128746032,0.4374381899833679,0.3607048690319061,293.192626953125,297.1499938964844,293.1499938964844,0.0040486087091267,-1524.306396484375,296.57684326171875,0.4985398650169372,0.050000000745058,0.2314806580543518,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523795604706,0.660659670829773,0.660659670829773,1.0,1.0,-1.2163772583007812,0.4900964200496673,0.7262808680534363,0.1976412087678909,0.0,0.0,0.6695836186408997,45.457176208496094,55.0,-23.09383583068848,-14666.205078125,196.2321929931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309344351291656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776762247085571,0.7776839137077332,-7.726299372734502e-06,0.0,0.0003358563699293,0.0,0.0,71.54967498779297,0.0,0.0,0.0,0.4760291874408722,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299076229333877,-2828.02734375,304.14532470703125,0.8074495792388916,0.1987916082143783,0.1797133386135101,292.8443908691406,297.1499938964844,293.1499938964844,0.0068787899799644,-508.1153564453125,299.7218933105469,0.4985398650169372,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942885667085647,-3034.0458984375,304.1425170898437,0.8967723846435547,0.2750933468341827,0.1928471624851226,293.1073608398437,297.1499938964844,293.1499938964844,0.2917167544364929,-5671.5302734375,304.1348876953125,0.9990000128746032,0.4374381899833679,0.3607048690319061,293.192626953125,297.1499938964844,293.1499938964844,0.0040486087091267,-1524.306396484375,296.57684326171875,0.4985398650169372,0.050000000745058,0.2314806580543518,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523795604706,0.660659670829773,0.660659670829773,1.0,1.0,-1.2163772583007812,0.4900964200496673,0.7262808680534363,0.1976412087678909,0.0,0.0,0.6695836186408997,45.457176208496094,55.0,-23.09383583068848,-14666.205078125,196.2321929931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309344351291656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776762247085571,0.7776839137077332,-7.726299372734502e-06,0.0,0.0003358563699293,0.0,0.0,71.54967498779297,0.0,0.0,0.0,0.4760291874408722,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1304304003715515,-2837.30078125,304.1452331542969,0.8052231669425964,0.199283480644226,0.180185779929161,292.8412170410156,297.1499938964844,293.1499938964844,0.0069529777392745,-512.4050903320312,299.7806091308594,0.4967382252216339,0.050000000745058,0.0488286688923835,293.094482421875,297.1499938964844,293.1499938964844,0.1951361298561096,-3044.71337890625,304.142333984375,0.894342303276062,0.2758537232875824,0.193400889635086,293.1137084960937,297.1499938964844,293.1499938964844,0.2957191169261932,-5734.69140625,304.13037109375,0.9990000128746032,0.4367322027683258,0.3646088540554046,293.19091796875,297.1499938964844,293.1499938964844,0.0040504108183085,-1525.4482421875,296.56903076171875,0.4967382252216339,0.050000000745058,0.2316221892833709,291.1186218261719,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.1169738769531,1.0,0.2616898715496063,0.6593983173370361,0.6593983173370361,1.0,1.0,-1.222500562667847,0.4922806918621063,0.730219841003418,0.1986539661884308,0.0,0.0,0.6725349426269531,46.30307769775391,55.0,-23.48137664794922,-14730.3310546875,200.0163726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018310546875,308.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9453125,18000.0,0.0,0.0,0.3313806354999542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830014228820801,0.7830092310905457,-7.770829142828006e-06,0.0,0.0003363092255312,0.0,0.0,72.59207916259766,0.0,0.0,0.0,0.478230208158493,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.1309496462345123,-2846.497802734375,304.1451721191406,0.802774965763092,0.1997682899236679,0.1806545406579971,292.8381042480469,297.1499938964844,293.1499938964844,0.0070288125425577,-516.7484741210938,299.8398132324219,0.4948304295539856,0.050000000745058,0.0488612540066242,293.09423828125,297.1499938964844,293.1499938964844,0.1959805488586425,-3055.32275390625,304.1421813964844,0.8916890621185303,0.2766083776950836,0.1939518898725509,293.12158203125,297.1499938964844,293.1499938964844,0.300063282251358,-5802.83447265625,304.12603759765625,0.9990000128746032,0.435644656419754,0.3688255548477173,293.1893310546875,297.1499938964844,293.1499938964844,0.0040524671785533,-1526.67431640625,296.5613098144531,0.4948304295539856,0.050000000745058,0.2317767590284347,291.1102294921875,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,293.18951416015625,291.1086120605469,1.0,0.2636595368385315,0.6581193804740906,0.6581193804740906,1.0,1.0,-1.2290103435516355,0.4946189224720001,0.7343913912773132,0.1997461467981338,0.0,0.0,0.6760349273681641,47.224891662597656,58.0,-23.39653778076172,-14799.7001953125,204.1230010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.1484375,18000.0,0.0,0.0,0.3319613039493561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895821928977966,0.7895900011062622,-7.827838089724537e-06,0.0,0.0003368985198903,0.0,0.0,73.90703582763672,0.0,0.0,0.0,0.4809691905975342,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1319726109504699,-2864.576171875,304.14508056640625,0.7974205017089844,0.2007168084383011,0.1815799176692962,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852351538836,-525.5706787109375,299.959716796875,0.4907799661159515,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976946890354156,-3076.81005859375,304.1419372558594,0.8859533667564392,0.2781688272953033,0.195079892873764,293.141845703125,297.1499938964844,293.1499938964844,0.3096083998680115,-5951.26123046875,304.1181640625,0.9990000128746032,0.4322687983512878,0.3780226409435272,293.1863708496094,297.1499938964844,293.1499938964844,0.004057222045958,-1529.3179931640625,296.5465087890625,0.4907799661159515,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679298222064972,0.6555182337760925,0.6555182337760925,1.0,1.0,-1.2430131435394287,0.4996844232082367,0.7433287501335144,0.2021288722753524,0.0,0.0,0.6845707297325134,49.26739883422852,46.0,-22.32962989807129,-14951.744140625,213.2122039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.3335835635662079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063002824783325,0.8063082695007324,-7.978625944815576e-06,0.0,0.0003385449235793,0.0,0.0,77.3554458618164,0.0,0.0,0.0,0.4879940450191498,4.0,0.0,1.0
