time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.1319726109504699,-2864.576171875,304.14508056640625,0.7974205017089844,0.2007168084383011,0.1815799176692962,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852351538836,-525.5706787109375,299.959716796875,0.4907799661159515,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976946890354156,-3076.81005859375,304.1419372558594,0.8859533667564392,0.2781688272953033,0.195079892873764,293.141845703125,297.1499938964844,293.1499938964844,0.3096083998680115,-5951.26123046875,304.1181640625,0.9990000128746032,0.4322687983512878,0.3780226409435272,293.1863708496094,297.1499938964844,293.1499938964844,0.004057222045958,-1529.3179931640625,296.5465087890625,0.4907799661159515,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679298222064972,0.6555182337760925,0.6555182337760925,1.0,1.0,-1.2430131435394287,0.4996844232082367,0.7433287501335144,0.2021288722753524,0.0,0.0,0.6845707297325134,49.26739883422852,46.0,-22.32962989807129,-14951.744140625,213.2122039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.3335835635662079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063002824783325,0.8063082695007324,-7.978625944815576e-06,0.0,0.0003385449235793,0.0,0.0,77.3554458618164,0.0,0.0,0.0,0.4879940450191498,4.0,0.0,1.0
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1327244639396667,-2877.538818359375,304.1454772949219,0.8007745742797852,0.2016895711421966,0.182420015335083,292.82623291015625,297.1499938964844,293.1499938964844,0.0073246178217232,-532.8795776367188,300.0868530273437,0.4920302629470825,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990498751401901,-3093.44384765625,304.1424255371094,0.8899406790733337,0.2797242701053619,0.1961534023284912,293.1576843261719,297.1499938964844,293.1499938964844,0.3074428141117096,-5912.30078125,304.1330261230469,0.9990000128746032,0.4292271137237549,0.3751522004604339,293.18341064453125,297.1499938964844,293.1499938964844,0.0040537239983677,-1527.9532470703125,296.5421142578125,0.4920302629470825,0.050000000745058,0.2320117950439453,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665014266967773,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.2417174577713013,0.4983855187892914,0.7433319687843323,0.2012541741132736,0.0,0.0,0.6924915313720703,48.67367172241211,34.0,6.913395404815674,-14999.1123046875,211.5075836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.3357000946998596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255713582038879,0.8255795240402222,-8.167219675669912e-06,0.0,0.0003406929317861,0.0,0.0,81.55877685546875,0.0,0.0,0.0,0.4961450695991516,4.0,0.0,1.0
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1327244639396667,-2877.538818359375,304.1454772949219,0.8007745742797852,0.2016895711421966,0.182420015335083,292.82623291015625,297.1499938964844,293.1499938964844,0.0073246178217232,-532.8795776367188,300.0868530273437,0.4920302629470825,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990498751401901,-3093.44384765625,304.1424255371094,0.8899406790733337,0.2797242701053619,0.1961534023284912,293.1576843261719,297.1499938964844,293.1499938964844,0.3074428141117096,-5912.30078125,304.1330261230469,0.9990000128746032,0.4292271137237549,0.3751522004604339,293.18341064453125,297.1499938964844,293.1499938964844,0.0040537239983677,-1527.9532470703125,296.5421142578125,0.4920302629470825,0.050000000745058,0.2320117950439453,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665014266967773,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.2417174577713013,0.4983855187892914,0.7433319687843323,0.2012541741132736,0.0,0.0,0.6924915313720703,48.67367172241211,34.0,6.913395404815674,-14999.1123046875,211.5075836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.3357000946998596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255713582038879,0.8255795240402222,-8.167219675669912e-06,0.0,0.0003406929317861,0.0,0.0,81.55877685546875,0.0,0.0,0.0,0.4961450695991516,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1329382210969925,-2880.828125,304.1460876464844,0.8067675828933716,0.202290654182434,0.1829015016555786,292.8226928710937,297.1499938964844,293.1499938964844,0.0073945196345448,-536.0565185546875,300.16998291015625,0.4951893389225006,0.050000000745058,0.0488549694418907,293.0927124023437,297.1499938964844,293.1499938964844,0.1994719356298446,-3098.22705078125,304.1432800292969,0.8967486023902893,0.2806272208690643,0.1967460066080093,293.1565246582031,297.1499938964844,293.1499938964844,0.300383597612381,-5798.36962890625,304.1493225097656,0.9990000128746032,0.4293273687362671,0.3680256903171539,293.1815795898437,297.1499938964844,293.1499938964844,0.0040450687520205,-1523.69287109375,296.5514221191406,0.4951893389225006,0.050000000745058,0.2317469418048858,291.11346435546875,291.1499938964844,258.1231384277344,257.10113525390625,279.1334228515625,293.1817626953125,291.117431640625,1.0,0.2634844481945038,0.6529577970504761,0.6529577970504761,1.0,1.0,-1.2340707778930664,0.4948165714740753,0.7392542362213135,0.1992439329624176,0.0,0.0,0.6936734914779663,47.1468505859375,34.0,31.89368057250977,-14961.548828125,205.67257690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,308.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17878.8671875,18000.0,0.0,0.0,0.3369483947753906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325124382972717,0.8325207233428955,-8.252000952779781e-06,0.0,0.0003419597924221,0.0,0.0,83.23233795166016,0.0,0.0,0.0,0.4991572499275207,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1330195069313049,-2881.876708984375,304.1465148925781,0.8120926022529602,0.2026981115341186,0.1832154244184494,292.8203430175781,297.1499938964844,293.1499938964844,0.0074371546506881,-537.8364868164062,300.2271423339844,0.4982174634933471,0.050000000745058,0.0488040037453174,293.0926208496094,297.1499938964844,293.1499938964844,0.1996517330408096,-3100.086669921875,304.1439514160156,0.9029669165611268,0.2812278866767883,0.1971267759799957,293.150390625,297.1499938964844,293.1499938964844,0.2937117516994476,-5691.5361328125,304.1617736816406,0.9990000128746032,0.4304550886154175,0.3613971471786499,293.1802673339844,297.1499938964844,293.1499938964844,0.0040374635718762,-1519.929443359375,296.5607604980469,0.4982174634933471,0.050000000745058,0.2315051853656768,291.131103515625,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.18048095703125,291.1358947753906,1.0,0.2606919109821319,0.6526451110839844,0.6526451110839844,1.0,1.0,-1.2265987396240234,0.491483062505722,0.735115647315979,0.1974071860313415,0.0,0.0,0.6928114891052246,45.74607849121094,37.0,46.44553756713867,-14909.5,200.223373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75811767578125,308.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.185546875,18000.0,0.0,0.0,0.3376740217208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339283466339111,0.8339366316795349,-8.280196198029444e-06,0.0,0.0003426961775403,0.0,0.0,83.65850830078125,0.0,0.0,0.0,0.4998233616352081,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1333020776510238,-2886.017822265625,304.1471862792969,0.8199942708015442,0.203693151473999,0.1840489357709884,292.81463623046875,297.1499938964844,293.1499938964844,0.007555981632322,-542.985595703125,300.36968994140625,0.5026206970214844,0.050000000745058,0.0487345457077026,293.0926513671875,297.1499938964844,293.1499938964844,0.2001738846302032,-3105.796875,304.1450500488281,0.9131078124046326,0.2826729118824005,0.1980970501899719,293.125,297.1499938964844,293.1499938964844,0.2837369740009308,-5533.56298828125,304.1739501953125,0.9990000128746032,0.435583621263504,0.3521607518196106,293.1769104003906,297.1499938964844,293.1499938964844,0.0040227598510682,-1512.332763671875,296.5840148925781,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.2574149072170257,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171916961669922,0.4870745241641998,0.7301170825958252,0.1948046237230301,0.0,0.0,0.6866610646247864,43.84757995605469,40.0,47.247535705566406,-14814.6376953125,193.1689910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.625,18000.0,0.0,0.0,0.3389670252799988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261719942092896,0.8261802196502686,-8.236705070885364e-06,0.0,0.0003440084401518,0.0,0.0,82.16825103759766,0.0,0.0,0.0,0.496728777885437,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1333020776510238,-2886.017822265625,304.1471862792969,0.8199942708015442,0.203693151473999,0.1840489357709884,292.81463623046875,297.1499938964844,293.1499938964844,0.007555981632322,-542.985595703125,300.36968994140625,0.5026206970214844,0.050000000745058,0.0487345457077026,293.0926513671875,297.1499938964844,293.1499938964844,0.2001738846302032,-3105.796875,304.1450500488281,0.9131078124046326,0.2826729118824005,0.1980970501899719,293.125,297.1499938964844,293.1499938964844,0.2837369740009308,-5533.56298828125,304.1739501953125,0.9990000128746032,0.435583621263504,0.3521607518196106,293.1769104003906,297.1499938964844,293.1499938964844,0.0040227598510682,-1512.332763671875,296.5840148925781,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.2574149072170257,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171916961669922,0.4870745241641998,0.7301170825958252,0.1948046237230301,0.0,0.0,0.6866610646247864,43.84757995605469,40.0,47.247535705566406,-14814.6376953125,193.1689910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.625,18000.0,0.0,0.0,0.3389670252799988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261719942092896,0.8261802196502686,-8.236705070885364e-06,0.0,0.0003440084401518,0.0,0.0,82.16825103759766,0.0,0.0,0.0,0.496728777885437,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1335699409246444,-2890.509033203125,304.1471862792969,0.8225383758544922,0.2041846066713333,0.1844720989465713,292.8117980957031,297.1499938964844,293.1499938964844,0.0076246131211519,-546.21435546875,300.43817138671875,0.5039399266242981,0.050000000745058,0.0487147942185401,293.09283447265625,297.1499938964844,293.1499938964844,0.2006005644798278,-3110.915771484375,304.1451721191406,0.9165817499160768,0.2833644151687622,0.1985693126916885,293.1118469238281,297.1499938964844,293.1499938964844,0.2808036506175995,-5487.88525390625,304.1748962402344,0.9990000128746032,0.4384817779064178,0.349490076303482,293.17510986328125,297.1499938964844,293.1499938964844,0.0040191761218011,-1510.5018310546875,296.59014892578125,0.5039399266242981,0.050000000745058,0.231082022190094,291.1831359863281,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.1753234863281,291.1846008300781,1.0,0.2564939260482788,0.6509906053543091,0.6509906053543091,1.0,1.0,-1.21492338180542,0.4858771562576294,0.7290462851524353,0.1940606981515884,0.0,0.0,0.6834092140197754,43.31422805786133,40.0,35.659812927246094,-14779.9091796875,191.32644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,308.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18125.3984375,18000.0,0.0,0.0,0.3393451869487762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195112943649292,0.8195195198059082,-8.177327799785417e-06,0.0,0.000344392232364,0.0,0.0,80.73838806152344,0.0,0.0,0.0,0.4939632713794708,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1338954716920852,-2896.091064453125,304.1471252441406,0.8243597745895386,0.2046740502119064,0.1849001795053482,292.8089599609375,297.1499938964844,293.1499938964844,0.0076979580335319,-549.7460327148438,300.5057373046875,0.5047752261161804,0.050000000745058,0.0487025342881679,293.0929260253906,297.1499938964844,293.1499938964844,0.2011128365993499,-3117.18212890625,304.1451110839844,0.9191158413887024,0.2840708196163177,0.19904625415802,293.09991455078125,297.1499938964844,293.1499938964844,0.2789178788661957,-5459.1103515625,304.1737670898437,0.9990000128746032,0.4413090646266937,0.3478220403194427,293.17315673828125,297.1499938964844,293.1499938964844,0.0040176343172788,-1509.6678466796875,296.5940856933594,0.5047752261161804,0.050000000745058,0.2310238480567932,291.1884460449219,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.17340087890625,291.1890869140625,1.0,0.2559915482997894,0.6503301858901978,0.6503301858901978,1.0,1.0,-1.2139220237731934,0.485198438167572,0.7287235856056213,0.1935905665159225,0.0,0.0,0.6802934408187866,42.98919296264648,43.0,23.60625267028809,-14756.5,190.3302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564758300781,308.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.912109375,18000.0,0.0,0.0,0.3395615816116333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125918507575989,0.8125999569892883,-8.111353054118808e-06,0.0,0.0003446118207648,0.0,0.0,79.23735046386719,0.0,0.0,0.0,0.4910496175289154,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.1346878707408905,-2909.9072265625,304.1467590332031,0.8260862231254578,0.2056460976600647,0.1857688724994659,292.80328369140625,297.1499938964844,293.1499938964844,0.0078580910339951,-557.6036376953125,300.6391296386719,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023828029632568,-3132.944091796875,304.1446228027344,0.9216175079345704,0.2855125069618225,0.2000404745340347,293.0816650390625,297.1499938964844,293.1499938964844,0.2779071629047394,-5445.814453125,304.1674194335937,0.9990000128746032,0.4462963342666626,0.3471122980117798,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194732137024,-1510.397705078125,296.596923828125,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560837268829345,0.6488273739814758,0.6488273739814758,1.0,1.0,-1.215268611907959,0.485196441411972,0.7300720810890198,0.1933590620756149,0.0,0.0,0.6751613616943359,42.87744903564453,46.0,1.797229886054993,-14743.03125,190.53672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.298828125,18000.0,0.0,0.0,0.3396023213863373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998480796813965,0.7998560667037964,-7.983720024640206e-06,0.0,0.0003446531773079,0.0,0.0,76.47224426269531,0.0,0.0,0.0,0.4856499433517456,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.1346878707408905,-2909.9072265625,304.1467590332031,0.8260862231254578,0.2056460976600647,0.1857688724994659,292.80328369140625,297.1499938964844,293.1499938964844,0.0078580910339951,-557.6036376953125,300.6391296386719,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023828029632568,-3132.944091796875,304.1446228027344,0.9216175079345704,0.2855125069618225,0.2000404745340347,293.0816650390625,297.1499938964844,293.1499938964844,0.2779071629047394,-5445.814453125,304.1674194335937,0.9990000128746032,0.4462963342666626,0.3471122980117798,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194732137024,-1510.397705078125,296.596923828125,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560837268829345,0.6488273739814758,0.6488273739814758,1.0,1.0,-1.215268611907959,0.485196441411972,0.7300720810890198,0.1933590620756149,0.0,0.0,0.6751613616943359,42.87744903564453,46.0,1.797229886054993,-14743.03125,190.53672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.298828125,18000.0,0.0,0.0,0.3396023213863373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998480796813965,0.7998560667037964,-7.983720024640206e-06,0.0,0.0003446531773079,0.0,0.0,76.47224426269531,0.0,0.0,0.0,0.4856499433517456,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356163471937179,-2926.24560546875,304.14630126953125,0.8256605863571167,0.2066049873828888,0.186647355556488,292.79754638671875,297.1499938964844,293.1499938964844,0.0080342190340161,-566.3014526367188,300.7717590332031,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038760334253311,-3151.60205078125,304.1439208984375,0.9211523532867432,0.2869555950164795,0.2010580897331237,293.0719299316406,297.1499938964844,293.1499938964844,0.2799966931343078,-5481.7119140625,304.1580810546875,0.9990000128746032,0.4500145614147186,0.3493326008319855,293.1649169921875,297.1499938964844,293.1499938964844,0.0040264399722218,-1513.56591796875,296.5950927734375,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573936581611633,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.220320463180542,0.4866769313812256,0.7336435317993164,0.193893700838089,0.0,0.0,0.6723527312278748,43.36458206176758,49.0,-13.763981819152832,-14772.7431640625,193.19346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3515625,18000.0,0.0,0.0,0.339322030544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791151762008667,0.7911596298217773,-7.88976285548415e-06,0.0,0.000344368716469,0.0,0.0,74.56935119628906,0.0,0.0,0.0,0.4819283783435821,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356163471937179,-2926.24560546875,304.14630126953125,0.8256605863571167,0.2066049873828888,0.186647355556488,292.79754638671875,297.1499938964844,293.1499938964844,0.0080342190340161,-566.3014526367188,300.7717590332031,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038760334253311,-3151.60205078125,304.1439208984375,0.9211523532867432,0.2869555950164795,0.2010580897331237,293.0719299316406,297.1499938964844,293.1499938964844,0.2799966931343078,-5481.7119140625,304.1580810546875,0.9990000128746032,0.4500145614147186,0.3493326008319855,293.1649169921875,297.1499938964844,293.1499938964844,0.0040264399722218,-1513.56591796875,296.5950927734375,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573936581611633,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.220320463180542,0.4866769313812256,0.7336435317993164,0.193893700838089,0.0,0.0,0.6723527312278748,43.36458206176758,49.0,-13.763981819152832,-14772.7431640625,193.19346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3515625,18000.0,0.0,0.0,0.339322030544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791151762008667,0.7911596298217773,-7.88976285548415e-06,0.0,0.000344368716469,0.0,0.0,74.56935119628906,0.0,0.0,0.0,0.4819283783435821,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1366162300109863,-2943.87451171875,304.1458740234375,0.8235220313072205,0.20754474401474,0.1875267028808593,292.7918701171875,297.1499938964844,293.1499938964844,0.008224019780755,-575.5828247070312,300.90509033203125,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054823338985443,-3171.677978515625,304.1432800292969,0.9183175563812256,0.2883795499801636,0.2020781487226486,293.0706787109375,297.1499938964844,293.1499938964844,0.2845881581306457,-5556.65625,304.1477355957031,0.9990000128746032,0.4522624015808105,0.3539171516895294,293.1609191894531,297.1499938964844,293.1499938964844,0.0040368200279772,-1518.2733154296875,296.59100341796875,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596842348575592,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.2283364534378052,0.4893301725387573,0.7390063405036926,0.1950258612632751,0.0,0.0,0.6722719669342041,44.34373474121094,52.0,-22.56050491333008,-14841.001953125,197.8784942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.494140625,18000.0,0.0,0.0,0.3389888703823089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788118839263916,0.7881266474723816,-7.847592314647045e-06,0.0,0.0003440306172706,0.0,0.0,73.84508514404297,0.0,0.0,0.0,0.4805723130702972,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1366162300109863,-2943.87451171875,304.1458740234375,0.8235220313072205,0.20754474401474,0.1875267028808593,292.7918701171875,297.1499938964844,293.1499938964844,0.008224019780755,-575.5828247070312,300.90509033203125,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054823338985443,-3171.677978515625,304.1432800292969,0.9183175563812256,0.2883795499801636,0.2020781487226486,293.0706787109375,297.1499938964844,293.1499938964844,0.2845881581306457,-5556.65625,304.1477355957031,0.9990000128746032,0.4522624015808105,0.3539171516895294,293.1609191894531,297.1499938964844,293.1499938964844,0.0040368200279772,-1518.2733154296875,296.59100341796875,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596842348575592,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.2283364534378052,0.4893301725387573,0.7390063405036926,0.1950258612632751,0.0,0.0,0.6722719669342041,44.34373474121094,52.0,-22.56050491333008,-14841.001953125,197.8784942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.494140625,18000.0,0.0,0.0,0.3389888703823089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788118839263916,0.7881266474723816,-7.847592314647045e-06,0.0,0.0003440306172706,0.0,0.0,73.84508514404297,0.0,0.0,0.0,0.4805723130702972,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376419067382812,-2961.937255859375,304.1455383300781,0.820066511631012,0.2084613144397735,0.1883999109268188,292.78631591796875,297.1499938964844,293.1499938964844,0.0084260031580924,-585.2693481445312,301.03985595703125,0.4986887276172638,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071295231580734,-3192.217041015625,304.1427917480469,0.913731813430786,0.2897748351097107,0.2030903697013855,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849319934845,-5662.22314453125,304.13751220703125,0.9990000128746032,0.4529811143875122,0.3603846430778503,293.1572265625,297.1499938964844,293.1499938964844,0.0040493505075573,-1523.876708984375,296.586181640625,0.4986887276172638,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.262757807970047,0.6430692076683044,0.6430692076683044,1.0,1.0,-1.238697528839111,0.4929022192955017,0.7457952499389648,0.1966186165809631,0.0,0.0,0.6749535799026489,45.73123550415039,55.0,-26.326169967651367,-14940.96875,204.2703399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.3388649225234985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911731004714966,0.7911809682846069,-7.86297914601164e-06,0.0,0.0003439048014115,0.0,0.0,74.38024139404297,0.0,0.0,0.0,0.4817747473716736,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376419067382812,-2961.937255859375,304.1455383300781,0.820066511631012,0.2084613144397735,0.1883999109268188,292.78631591796875,297.1499938964844,293.1499938964844,0.0084260031580924,-585.2693481445312,301.03985595703125,0.4986887276172638,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071295231580734,-3192.217041015625,304.1427917480469,0.913731813430786,0.2897748351097107,0.2030903697013855,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849319934845,-5662.22314453125,304.13751220703125,0.9990000128746032,0.4529811143875122,0.3603846430778503,293.1572265625,297.1499938964844,293.1499938964844,0.0040493505075573,-1523.876708984375,296.586181640625,0.4986887276172638,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.262757807970047,0.6430692076683044,0.6430692076683044,1.0,1.0,-1.238697528839111,0.4929022192955017,0.7457952499389648,0.1966186165809631,0.0,0.0,0.6749535799026489,45.73123550415039,55.0,-26.326169967651367,-14940.96875,204.2703399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.3388649225234985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911731004714966,0.7911809682846069,-7.86297914601164e-06,0.0,0.0003439048014115,0.0,0.0,74.38024139404297,0.0,0.0,0.0,0.4817747473716736,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381553560495376,-2970.962646484375,304.1454162597656,0.8179500102996826,0.2089104354381561,0.1888328641653061,292.7835998535156,297.1499938964844,293.1499938964844,0.0085312565788626,-590.2254638671875,301.1078796386719,0.4969275593757629,0.050000000745058,0.0488253273069858,293.0934753417969,297.1499938964844,293.1499938964844,0.2079541683197021,-3202.474365234375,304.142578125,0.9109766483306884,0.2904603779315948,0.2035917788743972,293.0829467773437,297.1499938964844,293.1499938964844,0.2951041460037231,-5724.2705078125,304.1326599121094,0.9990000128746032,0.4527637064456939,0.3641937375068664,293.155517578125,297.1499938964844,293.1499938964844,0.0040561584755778,-1526.8826904296875,296.58380126953125,0.4969275593757629,0.050000000745058,0.2316063195466995,291.1297302246094,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557006835937,291.1278381347656,1.0,0.2645350992679596,0.6419709920883179,0.6419709920883179,1.0,1.0,-1.2445913553237915,0.4949653446674347,0.7496260404586792,0.1975514441728592,0.0,0.0,0.6772921681404114,46.55634689331055,55.0,-26.94005012512207,-15000.6904296875,208.0242614746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,308.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.5,18000.0,0.0,0.0,0.3389542698860168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949538826942444,0.7949618101119995,-7.892494977568276e-06,0.0,0.0003439954889472,0.0,0.0,75.1215591430664,0.0,0.0,0.0,0.4833305478096008,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386660933494568,-2979.927490234375,304.14532470703125,0.8156155347824097,0.2093534767627716,0.1892629414796829,292.78094482421875,297.1499938964844,293.1499938964844,0.0086391456425189,-595.2374877929688,301.1763916015625,0.4950520396232605,0.050000000745058,0.0488572530448436,293.0936584472656,297.1499938964844,293.1499938964844,0.2087747305631637,-3212.662841796875,304.1424560546875,0.9080125093460084,0.2911389768123626,0.2040895670652389,293.0903625488281,297.1499938964844,293.1499938964844,0.2993822991847992,-5791.55908203125,304.1280517578125,0.9990000128746032,0.4521549642086029,0.3683303296566009,293.1539001464844,297.1499938964844,293.1499938964844,0.0040632369928061,-1529.97998046875,296.58154296875,0.4950520396232605,0.050000000745058,0.2317577749490738,291.1199951171875,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.1540832519531,291.1181640625,1.0,0.2664501667022705,0.6408436894416809,0.6408436894416809,1.0,1.0,-1.2508902549743652,0.497184544801712,0.7537057399749756,0.1985597759485244,0.0,0.0,0.680274486541748,47.46012878417969,58.0,-26.972036361694336,-15065.9560546875,212.1174774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,308.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.5703125,18000.0,0.0,0.0,0.3391792774200439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002069592475891,0.8002148866653442,-7.936610927572474e-06,0.0,0.000344223837601,0.0,0.0,76.1815414428711,0.0,0.0,0.0,0.485515683889389,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396745592355728,-2997.587890625,304.14520263671875,0.8104123473167419,0.2102227509021759,0.1901146322488784,292.7758178710937,297.1499938964844,293.1499938964844,0.0088628875091671,-605.4072265625,301.3147888183594,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104372680187225,-3233.258056640625,304.1421813964844,0.90184485912323,0.2925437986850738,0.2051087468862533,293.1098327636719,297.1499938964844,293.1499938964844,0.308826744556427,-5938.748046875,304.1196594238281,0.9990000128746032,0.4497278034687042,0.3773937225341797,293.1509094238281,297.1499938964844,293.1499938964844,0.0040780724957585,-1536.3787841796875,296.57763671875,0.4910524487495422,0.050000000745058,0.2320955842733383,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.1510925292969,291.0996398925781,1.0,0.2706212103366852,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.2645057439804075,0.5020113587379456,0.7624943852424622,0.2007597088813781,0.0,0.0,0.6880281567573547,49.47114562988281,61.0,-25.9463005065918,-15210.3837890625,221.2129669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.048828125,18000.0,0.0,0.0,0.3401095569133758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148426413536072,0.8148506879806519,-8.067139788181521e-06,0.0,0.000345167965861,0.0,0.0,79.23870086669922,0.0,0.0,0.0,0.4916732013225555,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396745592355728,-2997.587890625,304.14520263671875,0.8104123473167419,0.2102227509021759,0.1901146322488784,292.7758178710937,297.1499938964844,293.1499938964844,0.0088628875091671,-605.4072265625,301.3147888183594,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104372680187225,-3233.258056640625,304.1421813964844,0.90184485912323,0.2925437986850738,0.2051087468862533,293.1098327636719,297.1499938964844,293.1499938964844,0.308826744556427,-5938.748046875,304.1196594238281,0.9990000128746032,0.4497278034687042,0.3773937225341797,293.1509094238281,297.1499938964844,293.1499938964844,0.0040780724957585,-1536.3787841796875,296.57763671875,0.4910524487495422,0.050000000745058,0.2320955842733383,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.1510925292969,291.0996398925781,1.0,0.2706212103366852,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.2645057439804075,0.5020113587379456,0.7624943852424622,0.2007597088813781,0.0,0.0,0.6880281567573547,49.47114562988281,61.0,-25.9463005065918,-15210.3837890625,221.2129669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.048828125,18000.0,0.0,0.0,0.3401095569133758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148426413536072,0.8148506879806519,-8.067139788181521e-06,0.0,0.000345167965861,0.0,0.0,79.23870086669922,0.0,0.0,0.0,0.4916732013225555,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1406707316637039,-3014.97705078125,304.1451416015625,0.8045997619628906,0.2110932022333145,0.190966859459877,292.7709045410156,297.1499938964844,293.1499938964844,0.009097347036004,-615.7401123046875,301.4551086425781,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120757699012756,-3253.4765625,304.1420593261719,0.8953642249107361,0.2938779592514038,0.2061216086149215,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490339279175,-6099.3232421875,304.1124572753906,0.9990000128746032,0.4457061290740967,0.3873009085655212,293.1481628417969,297.1499938964844,293.1499938964844,0.0040938192978501,-1543.029052734375,296.574951171875,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751578092575073,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.2791866064071655,0.5072365999221802,0.7719500660896301,0.2031396031379699,0.0,0.0,0.6979919075965881,51.71908187866211,49.0,-24.016401290893555,-15369.8662109375,231.38742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417751789093017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346308469772339,0.8346390724182129,-8.253166924987454e-06,0.0,0.0003468583745416,0.0,0.0,83.5600357055664,0.0,0.0,0.0,0.5001029372215271,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1406707316637039,-3014.97705078125,304.1451416015625,0.8045997619628906,0.2110932022333145,0.190966859459877,292.7709045410156,297.1499938964844,293.1499938964844,0.009097347036004,-615.7401123046875,301.4551086425781,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120757699012756,-3253.4765625,304.1420593261719,0.8953642249107361,0.2938779592514038,0.2061216086149215,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490339279175,-6099.3232421875,304.1124572753906,0.9990000128746032,0.4457061290740967,0.3873009085655212,293.1481628417969,297.1499938964844,293.1499938964844,0.0040938192978501,-1543.029052734375,296.574951171875,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751578092575073,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.2791866064071655,0.5072365999221802,0.7719500660896301,0.2031396031379699,0.0,0.0,0.6979919075965881,51.71908187866211,49.0,-24.016401290893555,-15369.8662109375,231.38742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417751789093017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346308469772339,0.8346390724182129,-8.253166924987454e-06,0.0,0.0003468583745416,0.0,0.0,83.5600357055664,0.0,0.0,0.0,0.5001029372215271,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1413688510656356,-3026.8291015625,304.1456298828125,0.807297945022583,0.2119588106870651,0.1917283535003662,292.76593017578125,297.1499938964844,293.1499938964844,0.0093070734292268,-624.1690673828125,301.6009216308594,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131901830434799,-3266.846435546875,304.1429138183594,0.8984455466270447,0.2951148748397827,0.2069748789072036,293.15447998046875,297.1499938964844,293.1499938964844,0.3177800178527832,-6070.61279296875,304.1280517578125,0.9990000128746032,0.4420521557331085,0.3850353956222534,293.145263671875,297.1499938964844,293.1499938964844,0.0041011851280927,-1545.5811767578125,296.5834350585937,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739376723766327,0.6344138979911804,0.6344138979911804,1.0,1.0,-1.2782886028289795,0.5060527324676514,0.7722359299659729,0.2022732496261596,0.0,0.0,0.7073557376861572,51.24046325683594,37.0,5.731386661529541,-15421.8779296875,230.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440479934215545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571242094039917,0.8571327328681946,-8.48144554765895e-06,0.0,0.0003491649695206,0.0,0.0,88.77044677734375,0.0,0.0,0.0,0.5097532868385315,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1413688510656356,-3026.8291015625,304.1456298828125,0.807297945022583,0.2119588106870651,0.1917283535003662,292.76593017578125,297.1499938964844,293.1499938964844,0.0093070734292268,-624.1690673828125,301.6009216308594,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131901830434799,-3266.846435546875,304.1429138183594,0.8984455466270447,0.2951148748397827,0.2069748789072036,293.15447998046875,297.1499938964844,293.1499938964844,0.3177800178527832,-6070.61279296875,304.1280517578125,0.9990000128746032,0.4420521557331085,0.3850353956222534,293.145263671875,297.1499938964844,293.1499938964844,0.0041011851280927,-1545.5811767578125,296.5834350585937,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739376723766327,0.6344138979911804,0.6344138979911804,1.0,1.0,-1.2782886028289795,0.5060527324676514,0.7722359299659729,0.2022732496261596,0.0,0.0,0.7073557376861572,51.24046325683594,37.0,5.731386661529541,-15421.8779296875,230.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440479934215545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571242094039917,0.8571327328681946,-8.48144554765895e-06,0.0,0.0003491649695206,0.0,0.0,88.77044677734375,0.0,0.0,0.0,0.5097532868385315,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1415627896785736,-3029.333984375,304.1467590332031,0.8174498677253723,0.2128636687994003,0.1924248039722442,292.76092529296875,297.1499938964844,293.1499938964844,0.0094779171049594,-629.7980346679688,301.7554626464844,0.4934866726398468,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135622501373291,-3270.528076171875,304.1446533203125,0.9108338952064514,0.2964022755622864,0.2077792137861251,293.1504821777344,297.1499938964844,293.1499938964844,0.3045913577079773,-5859.01806640625,304.1575622558594,0.9990000128746032,0.4426931738853454,0.3718410134315491,293.14215087890625,297.1499938964844,293.1499938964844,0.0040952642448246,-1541.2642822265625,296.6148681640625,0.4934866726398468,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683192491531372,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.2635316848754885,0.4993196129798889,0.7642120122909546,0.198493093252182,0.0,0.0,0.7091724276542664,48.34906005859375,40.0,45.59560775756836,-15338.8056640625,218.45315551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462670445442199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689199686050415,0.8689286112785339,-8.633714969619177e-06,0.0,0.0003514170239213,0.0,0.0,91.83411407470705,0.0,0.0,0.0,0.5149616003036499,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1415627896785736,-3029.333984375,304.1467590332031,0.8174498677253723,0.2128636687994003,0.1924248039722442,292.76092529296875,297.1499938964844,293.1499938964844,0.0094779171049594,-629.7980346679688,301.7554626464844,0.4934866726398468,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135622501373291,-3270.528076171875,304.1446533203125,0.9108338952064514,0.2964022755622864,0.2077792137861251,293.1504821777344,297.1499938964844,293.1499938964844,0.3045913577079773,-5859.01806640625,304.1575622558594,0.9990000128746032,0.4426931738853454,0.3718410134315491,293.14215087890625,297.1499938964844,293.1499938964844,0.0040952642448246,-1541.2642822265625,296.6148681640625,0.4934866726398468,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683192491531372,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.2635316848754885,0.4993196129798889,0.7642120122909546,0.198493093252182,0.0,0.0,0.7091724276542664,48.34906005859375,40.0,45.59560775756836,-15338.8056640625,218.45315551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462670445442199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689199686050415,0.8689286112785339,-8.633714969619177e-06,0.0,0.0003514170239213,0.0,0.0,91.83411407470705,0.0,0.0,0.0,0.5149616003036499,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416160315275192,-3029.76806640625,304.1472473144531,0.8215734362602234,0.213331863284111,0.1928048282861709,292.7583312988281,297.1499938964844,293.1499938964844,0.0095648048445582,-632.4974365234375,301.8343811035156,0.4958078563213348,0.050000000745058,0.0488441735506057,293.095703125,297.1499938964844,293.1499938964844,0.213672250509262,-3271.401611328125,304.1454162597656,0.9163966178894044,0.2970705032348633,0.2082109004259109,293.1398010253906,297.1499938964844,293.1499938964844,0.2989782989025116,-5770.1767578125,304.166259765625,0.9990000128746032,0.444784015417099,0.3666532039642334,293.1405944824219,297.1499938964844,293.1499938964844,0.0040917950682342,-1538.6221923828125,296.634521484375,0.4958078563213348,0.050000000745058,0.2316957265138626,291.1445007324219,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1407775878906,291.14874267578125,1.0,0.2665205299854278,0.6330297589302063,0.6330297589302063,1.0,1.0,-1.2579948902130127,0.496770292520523,0.761224627494812,0.1969631314277649,0.0,0.0,0.7070901989936829,47.24076843261719,40.0,53.98626708984375,-15293.5380859375,214.12765502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400817871094,308.5313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.3471564948558807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684962391853333,0.8685048818588257,-8.648928996990435e-06,0.0,0.0003523197083268,0.0,0.0,91.88587951660156,0.0,0.0,0.0,0.5148634910583496,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.141768991947174,-3032.0791015625,304.1474609375,0.8245984315872192,0.2138032764196396,0.1931997388601303,292.7557373046875,297.1499938964844,293.1499938964844,0.0096613625064492,-635.7194213867188,301.9123229980469,0.4974309802055359,0.050000000745058,0.0488168187439441,293.0957336425781,297.1499938964844,293.1499938964844,0.2139318585395813,-3274.2744140625,304.1457824707031,0.920604646205902,0.2977494597434997,0.2086593061685562,293.1276550292969,297.1499938964844,293.1499938964844,0.2950517535209656,-5708.548828125,304.17041015625,0.9990000128746032,0.4472976624965668,0.3630965948104858,293.1390075683594,297.1499938964844,293.1499938964844,0.0040903124026954,-1537.1187744140625,296.6506042480469,0.4974309802055359,0.050000000745058,0.2315659672021865,291.162109375,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.1391906738281,291.1647033691406,1.0,0.2652188837528229,0.6324981451034546,0.6324981451034546,1.0,1.0,-1.2545480728149414,0.4950707852840423,0.7594773173332214,0.195919007062912,0.0,0.0,0.7044691443443298,46.49519729614258,43.0,47.745208740234375,-15254.5009765625,211.33306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74853515625,308.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.876953125,18000.0,0.0,0.0,0.347885400056839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646906614303589,0.8646993041038513,-8.624347174190916e-06,0.0,0.0003530594694893,0.0,0.0,91.08338928222656,0.0,0.0,0.0,0.5133311748504639,4.0,0.0,1.0
