time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423041224479675,-3040.99072265625,304.1473999023437,0.8284825682640076,0.2147327959537506,0.1940119862556457,292.75054931640625,297.1499938964844,293.1499938964844,0.0098800482228398,-643.4168701171875,302.06597900390625,0.4992671012878418,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148085236549377,-3284.739990234375,304.14569091796875,0.9261261224746704,0.2991235852241516,0.2095905542373657,293.104248046875,297.1499938964844,293.1499938964844,0.2905619740486145,-5639.5439453125,304.1708679199219,0.9990000128746032,0.452616810798645,0.3591494560241699,293.1356506347656,297.1499938964844,293.1499938964844,0.0040944470092654,-1537.6500244140625,296.6735534667969,0.4992671012878418,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639453411102295,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.251693606376648,0.4933065176010132,0.75838702917099,0.1946753412485122,0.0,0.0,0.6992330551147461,45.69002151489258,46.0,25.83104133605957,-15206.87890625,208.62994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488773703575134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540535569190979,0.8540620803833008,-8.524887562089134e-06,0.0,0.0003540662000887,0.0,0.0,88.62571716308594,0.0,0.0,0.0,0.5088328123092651,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423041224479675,-3040.99072265625,304.1473999023437,0.8284825682640076,0.2147327959537506,0.1940119862556457,292.75054931640625,297.1499938964844,293.1499938964844,0.0098800482228398,-643.4168701171875,302.06597900390625,0.4992671012878418,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148085236549377,-3284.739990234375,304.14569091796875,0.9261261224746704,0.2991235852241516,0.2095905542373657,293.104248046875,297.1499938964844,293.1499938964844,0.2905619740486145,-5639.5439453125,304.1708679199219,0.9990000128746032,0.452616810798645,0.3591494560241699,293.1356506347656,297.1499938964844,293.1499938964844,0.0040944470092654,-1537.6500244140625,296.6735534667969,0.4992671012878418,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639453411102295,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.251693606376648,0.4933065176010132,0.75838702917099,0.1946753412485122,0.0,0.0,0.6992330551147461,45.69002151489258,46.0,25.83104133605957,-15206.87890625,208.62994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488773703575134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540535569190979,0.8540620803833008,-8.524887562089134e-06,0.0,0.0003540662000887,0.0,0.0,88.62571716308594,0.0,0.0,0.0,0.5088328123092651,4.0,0.0,1.0
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430177241563797,-3053.2392578125,304.1470947265625,0.8298230767250061,0.2156289368867874,0.1948150545358657,292.7452697753906,297.1499938964844,293.1499938964844,0.0101277157664299,-652.33056640625,302.21893310546875,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159785330295562,-3299.0400390625,304.1451721191406,0.928129255771637,0.3004603683948517,0.21052947640419,293.086669921875,297.1499938964844,293.1499938964844,0.2898242473602295,-5630.43994140625,304.1650085449219,0.9990000128746032,0.4573521912097931,0.3587639629840851,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053630411624,-1541.4736328125,296.6895751953125,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641500532627105,0.6297407150268555,0.6297407150268555,1.0,1.0,-1.2532999515533447,0.4933145642280578,0.7599853873252869,0.1943291872739792,0.0,0.0,0.6948668360710144,45.6392936706543,49.0,5.03341817855835,-15201.0634765625,209.07681274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493618369102478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433728218078613,0.8433812260627747,-8.413972864218522e-06,0.0,0.0003545578510966,0.0,0.0,86.1139907836914,0.0,0.0,0.0,0.5042390823364258,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430177241563797,-3053.2392578125,304.1470947265625,0.8298230767250061,0.2156289368867874,0.1948150545358657,292.7452697753906,297.1499938964844,293.1499938964844,0.0101277157664299,-652.33056640625,302.21893310546875,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159785330295562,-3299.0400390625,304.1451721191406,0.928129255771637,0.3004603683948517,0.21052947640419,293.086669921875,297.1499938964844,293.1499938964844,0.2898242473602295,-5630.43994140625,304.1650085449219,0.9990000128746032,0.4573521912097931,0.3587639629840851,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053630411624,-1541.4736328125,296.6895751953125,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641500532627105,0.6297407150268555,0.6297407150268555,1.0,1.0,-1.2532999515533447,0.4933145642280578,0.7599853873252869,0.1943291872739792,0.0,0.0,0.6948668360710144,45.6392936706543,49.0,5.03341817855835,-15201.0634765625,209.07681274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493618369102478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433728218078613,0.8433812260627747,-8.413972864218522e-06,0.0,0.0003545578510966,0.0,0.0,86.1139907836914,0.0,0.0,0.0,0.5042390823364258,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.143883615732193,-3068.269287109375,304.1466064453125,0.8291340470314026,0.2165294587612152,0.1956397593021392,292.7398986816406,297.1499938964844,293.1499938964844,0.0104025611653923,-662.2018432617188,302.3724365234375,0.4982863068580627,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173282951116562,-3315.6591796875,304.14453125,0.9272085428237916,0.3017548024654388,0.2114476561546325,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504080295563,-5669.5927734375,304.1560974121094,0.9990000128746032,0.4608691334724426,0.3612473309040069,293.128173828125,297.1499938964844,293.1499938964844,0.0041215708479285,-1547.787841796875,296.7011413574219,0.4982863068580627,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655433118343353,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.258501410484314,0.4947230219841003,0.7637783288955688,0.1946703493595123,0.0,0.0,0.6924757957458496,46.19404983520508,52.0,-10.275879859924316,-15235.5703125,212.06700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.349609375,18000.0,0.0,0.0,0.349533349275589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835879385471344,0.8358877301216125,-8.329416232299991e-06,0.0,0.0003547319211065,0.0,0.0,84.32609558105469,0.0,0.0,0.0,0.5009831786155701,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.143883615732193,-3068.269287109375,304.1466064453125,0.8291340470314026,0.2165294587612152,0.1956397593021392,292.7398986816406,297.1499938964844,293.1499938964844,0.0104025611653923,-662.2018432617188,302.3724365234375,0.4982863068580627,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173282951116562,-3315.6591796875,304.14453125,0.9272085428237916,0.3017548024654388,0.2114476561546325,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504080295563,-5669.5927734375,304.1560974121094,0.9990000128746032,0.4608691334724426,0.3612473309040069,293.128173828125,297.1499938964844,293.1499938964844,0.0041215708479285,-1547.787841796875,296.7011413574219,0.4982863068580627,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655433118343353,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.258501410484314,0.4947230219841003,0.7637783288955688,0.1946703493595123,0.0,0.0,0.6924757957458496,46.19404983520508,52.0,-10.275879859924316,-15235.5703125,212.06700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.349609375,18000.0,0.0,0.0,0.349533349275589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835879385471344,0.8358877301216125,-8.329416232299991e-06,0.0,0.0003547319211065,0.0,0.0,84.32609558105469,0.0,0.0,0.0,0.5009831786155701,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448415517807006,-3084.9423828125,304.1461486816406,0.8268714547157288,0.2174265086650848,0.1964792907238006,292.7344665527344,297.1499938964844,293.1499938964844,0.010702165775001,-672.7579956054688,302.52740478515625,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188183665275573,-3334.03125,304.1438903808594,0.9240797758102416,0.3030642867088318,0.212380826473236,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206273555755,-5746.56005859375,304.1461181640625,0.9990000128746032,0.4628971517086029,0.3660036921501159,293.1243896484375,297.1499938964844,293.1499938964844,0.004141526762396,-1555.7784423828125,296.7105407714844,0.496101975440979,0.050000000745058,0.2316717356443405,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849697113037,0.6259883642196655,0.6259883642196655,1.0,1.0,-1.2665886878967283,0.497235894203186,0.7693527936935425,0.1955340951681137,0.0,0.0,0.6925443410873413,47.23891830444336,55.0,-19.48944091796875,-15306.232421875,217.1512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496278524398803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333607912063599,0.8333690762519836,-8.292057827929966e-06,0.0,0.0003548278182279,0.0,0.0,83.66252136230469,0.0,0.0,0.0,0.4998425245285034,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448415517807006,-3084.9423828125,304.1461486816406,0.8268714547157288,0.2174265086650848,0.1964792907238006,292.7344665527344,297.1499938964844,293.1499938964844,0.010702165775001,-672.7579956054688,302.52740478515625,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188183665275573,-3334.03125,304.1438903808594,0.9240797758102416,0.3030642867088318,0.212380826473236,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206273555755,-5746.56005859375,304.1461181640625,0.9990000128746032,0.4628971517086029,0.3660036921501159,293.1243896484375,297.1499938964844,293.1499938964844,0.004141526762396,-1555.7784423828125,296.7105407714844,0.496101975440979,0.050000000745058,0.2316717356443405,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849697113037,0.6259883642196655,0.6259883642196655,1.0,1.0,-1.2665886878967283,0.497235894203186,0.7693527936935425,0.1955340951681137,0.0,0.0,0.6925443410873413,47.23891830444336,55.0,-19.48944091796875,-15306.232421875,217.1512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496278524398803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333607912063599,0.8333690762519836,-8.292057827929966e-06,0.0,0.0003548278182279,0.0,0.0,83.66252136230469,0.0,0.0,0.0,0.4998425245285034,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.145340010523796,-3093.615234375,304.1459350585937,0.8252756595611572,0.2178722918033599,0.1969023048877716,292.7317199707031,297.1499938964844,293.1499938964844,0.0108611257746815,-678.23974609375,302.605712890625,0.4947157204151153,0.050000000745058,0.0488629378378391,293.0966491699219,297.1499938964844,293.1499938964844,0.2196007072925567,-3343.667236328125,304.1435546875,0.9218803644180298,0.3037200272083282,0.2128564715385437,293.0790710449219,297.1499938964844,293.1499938964844,0.3000614643096924,-5796.51953125,304.14111328125,0.9990000128746032,0.4633225202560425,0.3690793216228485,293.12255859375,297.1499938964844,293.1499938964844,0.0041525475680828,-1560.2117919921875,296.7149353027344,0.4947157204151153,0.050000000745058,0.2317847311496734,291.1480407714844,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227722167969,291.1463623046875,1.0,0.2693487107753753,0.6249196529388428,0.6249196529388428,1.0,1.0,-1.2715229988098145,0.4988288581371307,0.7726941704750061,0.1961209177970886,0.0,0.0,0.6935445070266724,47.91702651977539,55.0,-22.205848693847656,-15353.2333984375,220.3690948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,308.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.23828125,18000.0,0.0,0.0,0.3497200310230255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341934680938721,0.8342017531394958,-8.293975952256005e-06,0.0,0.000354921357939,0.0,0.0,83.80270385742188,0.0,0.0,0.0,0.5001668930053711,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458457708358764,-3102.407470703125,304.145751953125,0.8234242796897888,0.2183166742324829,0.1973268389701843,292.7289123535156,297.1499938964844,293.1499938964844,0.0110260676592588,-683.8311767578125,302.6846618652344,0.4931707978248596,0.050000000745058,0.0488900952041149,293.0968322753906,297.1499938964844,293.1499938964844,0.2203881293535232,-3353.35107421875,304.143310546875,0.9193291068077089,0.3043632209300995,0.2133281826972961,293.0835266113281,297.1499938964844,293.1499938964844,0.3036391139030456,-5852.99658203125,304.13623046875,0.9990000128746032,0.4633479714393616,0.3725548386573791,293.1207580566406,297.1499938964844,293.1499938964844,0.0041641155257821,-1564.860595703125,296.71929931640625,0.4931707978248596,0.050000000745058,0.2319135665893554,291.13897705078125,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209716796875,291.13726806640625,1.0,0.2709797918796539,0.6238084435462952,0.6238084435462952,1.0,1.0,-1.2769575119018557,0.5006086230278015,0.776348888874054,0.1967912316322326,0.0,0.0,0.6951890587806702,48.68760299682617,58.0,-23.92477035522461,-15406.9501953125,223.9900360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.82421875,18000.0,0.0,0.0,0.3498795926570892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364646434783936,0.8364729285240173,-8.310364137287252e-06,0.0,0.0003550833207555,0.0,0.0,84.27042388916016,0.0,0.0,0.0,0.5011097192764282,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468700319528579,-3120.178466796875,304.1454772949219,0.8191106915473938,0.2192044109106063,0.1981822997331619,292.7233581542969,297.1499938964844,293.1499938964844,0.0113729070872068,-695.2568969726562,302.84423828125,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219611853361129,-3372.6474609375,304.1429138183594,0.9134569764137268,0.3056307435035705,0.2142600864171981,293.0975036621094,297.1499938964844,293.1499938964844,0.3119049668312073,-5982.17724609375,304.1270751953125,0.9990000128746032,0.4622092843055725,0.3805081844329834,293.1173400878906,297.1499938964844,293.1499938964844,0.0041886097751557,-1574.6549072265625,296.7285461425781,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746647298336029,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.2890843152999878,0.5046321749687195,0.7844521403312683,0.198331743478775,0.0,0.0,0.7003370523452759,50.47187042236328,61.0,-25.194969177246094,-15531.390625,232.3098602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504984676837921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452305793762207,0.845238983631134,-8.386664376303088e-06,0.0,0.0003557113814167,0.0,0.0,86.19078063964844,0.0,0.0,0.0,0.5048250555992126,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468700319528579,-3120.178466796875,304.1454772949219,0.8191106915473938,0.2192044109106063,0.1981822997331619,292.7233581542969,297.1499938964844,293.1499938964844,0.0113729070872068,-695.2568969726562,302.84423828125,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219611853361129,-3372.6474609375,304.1429138183594,0.9134569764137268,0.3056307435035705,0.2142600864171981,293.0975036621094,297.1499938964844,293.1499938964844,0.3119049668312073,-5982.17724609375,304.1270751953125,0.9990000128746032,0.4622092843055725,0.3805081844329834,293.1173400878906,297.1499938964844,293.1499938964844,0.0041886097751557,-1574.6549072265625,296.7285461425781,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746647298336029,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.2890843152999878,0.5046321749687195,0.7844521403312683,0.198331743478775,0.0,0.0,0.7003370523452759,50.47187042236328,61.0,-25.194969177246094,-15531.390625,232.3098602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504984676837921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452305793762207,0.845238983631134,-8.386664376303088e-06,0.0,0.0003557113814167,0.0,0.0,86.19078063964844,0.0,0.0,0.0,0.5048250555992126,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1479018479585647,-3138.02587890625,304.145263671875,0.814174234867096,0.2200939059257507,0.1990480124950409,292.7182312011719,297.1499938964844,293.1499938964844,0.0117406165227293,-706.8822631835938,303.0050964355469,0.4858447909355163,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235335558652877,-3391.8701171875,304.1426696777344,0.9070358872413636,0.3068941533565521,0.2151924669742584,293.117431640625,297.1499938964844,293.1499938964844,0.3213776648044586,-6128.4541015625,304.11895751953125,0.9990000128746032,0.4595078527927398,0.3895234167575836,293.1140441894531,297.1499938964844,293.1499938964844,0.004214706365019,-1584.9864501953125,296.73895263671875,0.4858447909355163,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.2788051962852478,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025680780410769,0.5091475248336792,0.7934206128120422,0.2000720649957656,0.0,0.0,0.7078264951705933,52.53325271606445,64.0,-24.65907287597656,-15674.279296875,241.8947906494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516484498977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593721985816956,0.8593807220458984,-8.52036646392662e-06,0.0,0.0003568784741219,0.0,0.0,89.42691802978516,0.0,0.0,0.0,0.5108979940414429,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1479018479585647,-3138.02587890625,304.145263671875,0.814174234867096,0.2200939059257507,0.1990480124950409,292.7182312011719,297.1499938964844,293.1499938964844,0.0117406165227293,-706.8822631835938,303.0050964355469,0.4858447909355163,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235335558652877,-3391.8701171875,304.1426696777344,0.9070358872413636,0.3068941533565521,0.2151924669742584,293.117431640625,297.1499938964844,293.1499938964844,0.3213776648044586,-6128.4541015625,304.11895751953125,0.9990000128746032,0.4595078527927398,0.3895234167575836,293.1140441894531,297.1499938964844,293.1499938964844,0.004214706365019,-1584.9864501953125,296.73895263671875,0.4858447909355163,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.2788051962852478,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025680780410769,0.5091475248336792,0.7934206128120422,0.2000720649957656,0.0,0.0,0.7078264951705933,52.53325271606445,64.0,-24.65907287597656,-15674.279296875,241.8947906494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516484498977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593721985816956,0.8593807220458984,-8.52036646392662e-06,0.0,0.0003568784741219,0.0,0.0,89.42691802978516,0.0,0.0,0.0,0.5108979940414429,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1489336788654327,-3155.81494140625,304.1451110839844,0.8087628483772278,0.2209876477718353,0.1999249011278152,292.7140197753906,297.1499938964844,293.1499938964844,0.0121263293549418,-718.5581665039062,303.1656799316406,0.4816548228263855,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251014113426208,-3410.97265625,304.1424865722656,0.9005653262138367,0.3081606030464172,0.2161328941583633,293.14239501953125,297.1499938964844,293.1499938964844,0.3317803144454956,-6287.2958984375,304.11199951171875,0.9990000128746032,0.4552792608737945,0.3993243873119354,293.1107482910156,297.1499938964844,293.1499938964844,0.0042424127459526,-1595.8197021484375,296.7511901855469,0.4816548228263855,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832904160022735,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170757293701172,0.514022171497345,0.8030534982681274,0.201942503452301,0.0,0.0,0.7174580693244934,54.82357025146485,52.0,-23.12824058532715,-15831.4541015625,252.5657501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534438908100128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784662485122681,0.8784749507904053,-8.710019756108522e-06,0.0,0.0003587006067391,0.0,0.0,93.98297882080078,0.0,0.0,0.0,0.5191844701766968,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.1489336788654327,-3155.81494140625,304.1451110839844,0.8087628483772278,0.2209876477718353,0.1999249011278152,292.7140197753906,297.1499938964844,293.1499938964844,0.0121263293549418,-718.5581665039062,303.1656799316406,0.4816548228263855,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251014113426208,-3410.97265625,304.1424865722656,0.9005653262138367,0.3081606030464172,0.2161328941583633,293.14239501953125,297.1499938964844,293.1499938964844,0.3317803144454956,-6287.2958984375,304.11199951171875,0.9990000128746032,0.4552792608737945,0.3993243873119354,293.1107482910156,297.1499938964844,293.1499938964844,0.0042424127459526,-1595.8197021484375,296.7511901855469,0.4816548228263855,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832904160022735,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170757293701172,0.514022171497345,0.8030534982681274,0.201942503452301,0.0,0.0,0.7174580693244934,54.82357025146485,52.0,-23.12824058532715,-15831.4541015625,252.5657501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534438908100128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784662485122681,0.8784749507904053,-8.710019756108522e-06,0.0,0.0003587006067391,0.0,0.0,93.98297882080078,0.0,0.0,0.0,0.5191844701766968,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496852934360504,-3168.431884765625,304.1455383300781,0.811435878276825,0.2219394594430923,0.2007408589124679,292.7107238769531,297.1499938964844,293.1499938964844,0.0124689601361751,-727.7689819335938,303.3267822265625,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262634038925171,-3424.76904296875,304.1430969238281,0.9036892056465148,0.3094761669635772,0.217021644115448,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246034145355,-6257.142578125,304.1278991699219,0.9990000128746032,0.4514805972576141,0.396952748298645,293.1071472167969,297.1499938964844,293.1499938964844,0.0042615286074578,-1602.4769287109375,296.7748107910156,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820363938808441,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.316148281097412,0.5126340985298157,0.8035142421722412,0.2006935477256775,0.0,0.0,0.726459264755249,54.30337142944336,40.0,5.722361087799072,-15881.767578125,251.03952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763671875,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557560443878174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001263380050659,0.9001352787017822,-8.941466148826294e-06,0.0,0.0003610471612773,0.0,0.0,99.44844818115234,0.0,0.0,0.0,0.5286291241645813,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496852934360504,-3168.431884765625,304.1455383300781,0.811435878276825,0.2219394594430923,0.2007408589124679,292.7107238769531,297.1499938964844,293.1499938964844,0.0124689601361751,-727.7689819335938,303.3267822265625,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262634038925171,-3424.76904296875,304.1430969238281,0.9036892056465148,0.3094761669635772,0.217021644115448,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246034145355,-6257.142578125,304.1278991699219,0.9990000128746032,0.4514805972576141,0.396952748298645,293.1071472167969,297.1499938964844,293.1499938964844,0.0042615286074578,-1602.4769287109375,296.7748107910156,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820363938808441,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.316148281097412,0.5126340985298157,0.8035142421722412,0.2006935477256775,0.0,0.0,0.726459264755249,54.30337142944336,40.0,5.722361087799072,-15881.767578125,251.03952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763671875,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557560443878174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001263380050659,0.9001352787017822,-8.941466148826294e-06,0.0,0.0003610471612773,0.0,0.0,99.44844818115234,0.0,0.0,0.0,0.5286291241645813,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1498607993125915,-3171.05029296875,304.1460266113281,0.8155668377876282,0.2224399894475937,0.2011396884918213,292.7089538574219,297.1499938964844,293.1499938964844,0.0126162273809313,-731.068603515625,303.408935546875,0.4849946200847626,0.050000000745058,0.0490426979959011,293.0978088378906,297.1499938964844,293.1499938964844,0.2265378981828689,-3427.699462890625,304.14385986328125,0.9088026881217957,0.310152143239975,0.2174548655748367,293.1629333496094,297.1499938964844,293.1499938964844,0.3248386681079864,-6170.671875,304.1417236328125,0.9990000128746032,0.4511204659938812,0.3915174603462219,293.1053161621094,297.1499938964844,293.1499938964844,0.0042653447017073,-1602.87060546875,296.795654296875,0.4849946200847626,0.050000000745058,0.2326374500989914,291.1011047363281,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,293.10552978515625,291.10455322265625,1.0,0.2797181904315948,0.6139975190162659,0.6139975190162659,1.0,1.0,-1.3103139400482178,0.5098206400871277,0.8004932999610901,0.1989696472883224,0.0,0.0,0.7282537817955017,53.06531524658203,40.0,26.480073928833008,-15857.6728515625,246.0260162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73956298828125,308.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17833.404296875,18000.0,0.0,0.0,0.3569104969501495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076616168022156,0.9076706767082214,-9.035835319082253e-06,0.0,0.00036221879418,0.0,0.0,101.50655364990234,0.0,0.0,0.0,0.5319640040397644,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499508172273636,-3172.11083984375,304.1465759277344,0.8212441205978394,0.2229548394680023,0.2015344202518463,292.7067565917969,297.1499938964844,293.1499938964844,0.0127548165619373,-733.8319091796875,303.49273681640625,0.4883123934268951,0.050000000745058,0.0489791892468929,293.0976867675781,297.1499938964844,293.1499938964844,0.2266789376735687,-3428.92919921875,304.14471435546875,0.9163395762443542,0.3108384311199188,0.2178819477558136,293.1571350097656,297.1499938964844,293.1499938964844,0.3169440627098083,-6045.49267578125,304.1575927734375,0.9990000128746032,0.4520897567272186,0.3837460875511169,293.103515625,297.1499938964844,293.1499938964844,0.0042664320208132,-1601.924560546875,296.8203125,0.4883123934268951,0.050000000745058,0.2323361933231353,291.1223449707031,291.1499938964844,257.1427307128906,256.19451904296875,279.13580322265625,293.10369873046875,291.1268310546875,1.0,0.2764271199703216,0.6135291457176208,0.6135291457176208,1.0,1.0,-1.3015364408493042,0.5058601498603821,0.7956762909889221,0.1966679990291595,0.0,0.0,0.7279956340789795,51.316932678222656,43.0,45.17781829833984,-15801.8330078125,238.81138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203369140625,308.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.912109375,18000.0,0.0,0.0,0.3579459190368652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911361277103424,0.9113703966140748,-9.093551852856764e-06,0.0,0.0003632696170825,0.0,0.0,102.61990356445312,0.0,0.0,0.0,0.533645749092102,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1502011865377426,-3175.5439453125,304.14727783203125,0.8281895518302917,0.2239739149808883,0.2023859918117523,292.7008972167969,297.1499938964844,293.1499938964844,0.0130766490474343,-740.5344848632812,303.6645202636719,0.4920614361763,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270299941301345,-3432.3798828125,304.1458435058594,0.9259489178657532,0.312195360660553,0.2187787294387817,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745667934418,-5895.74072265625,304.17047119140625,0.9990000128746032,0.4566556215286255,0.3750782012939453,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720511555671,-1601.4041748046875,296.8697204589844,0.4920614361763,0.050000000745058,0.2320073843002319,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628749847412,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.292745590209961,0.5015592575073242,0.7911863327026367,0.1938083171844482,0.0,0.0,0.7229669094085693,49.417457580566406,46.0,48.14624786376953,-15723.853515625,231.34803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.47265625,18000.0,0.0,0.0,0.3595030009746551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067116379737854,0.9067206978797911,-9.077850336325357e-06,0.0,0.000364849838661,0.0,0.0,101.68885803222656,0.0,0.0,0.0,0.5317769646644592,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1502011865377426,-3175.5439453125,304.14727783203125,0.8281895518302917,0.2239739149808883,0.2023859918117523,292.7008972167969,297.1499938964844,293.1499938964844,0.0130766490474343,-740.5344848632812,303.6645202636719,0.4920614361763,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270299941301345,-3432.3798828125,304.1458435058594,0.9259489178657532,0.312195360660553,0.2187787294387817,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745667934418,-5895.74072265625,304.17047119140625,0.9990000128746032,0.4566556215286255,0.3750782012939453,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720511555671,-1601.4041748046875,296.8697204589844,0.4920614361763,0.050000000745058,0.2320073843002319,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628749847412,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.292745590209961,0.5015592575073242,0.7911863327026367,0.1938083171844482,0.0,0.0,0.7229669094085693,49.417457580566406,46.0,48.14624786376953,-15723.853515625,231.34803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.47265625,18000.0,0.0,0.0,0.3595030009746551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067116379737854,0.9067206978797911,-9.077850336325357e-06,0.0,0.000364849838661,0.0,0.0,101.68885803222656,0.0,0.0,0.0,0.5317769646644592,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507835686206817,-3185.12646484375,304.1471862792969,0.83197021484375,0.2249896675348281,0.2032674551010131,292.6940612792969,297.1499938964844,293.1499938964844,0.013469748198986,-749.4158325195312,303.8393249511719,0.4937562644481659,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278690785169601,-3442.238037109375,304.14581298828125,0.931196928024292,0.3135516047477722,0.2196991294622421,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018640518188,-5827.65576171875,304.1708679199219,0.9990000128746032,0.4620275795459747,0.3712313771247864,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866976000368,-1605.5126953125,296.9065246582031,0.4937562644481659,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.27213254570961,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.290079951286316,0.4997057914733886,0.7903741002082825,0.1922279298305511,0.0,0.0,0.7172278761863708,48.60429382324219,49.0,26.894746780395508,-15680.6435546875,228.5829315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604204058647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952531218528748,0.8952620625495911,-8.96509300218895e-06,0.0,0.0003657808993011,0.0,0.0,98.81721496582033,0.0,0.0,0.0,0.5268418192863464,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507835686206817,-3185.12646484375,304.1471862792969,0.83197021484375,0.2249896675348281,0.2032674551010131,292.6940612792969,297.1499938964844,293.1499938964844,0.013469748198986,-749.4158325195312,303.8393249511719,0.4937562644481659,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278690785169601,-3442.238037109375,304.14581298828125,0.931196928024292,0.3135516047477722,0.2196991294622421,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018640518188,-5827.65576171875,304.1708679199219,0.9990000128746032,0.4620275795459747,0.3712313771247864,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866976000368,-1605.5126953125,296.9065246582031,0.4937562644481659,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.27213254570961,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.290079951286316,0.4997057914733886,0.7903741002082825,0.1922279298305511,0.0,0.0,0.7172278761863708,48.60429382324219,49.0,26.894746780395508,-15680.6435546875,228.5829315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604204058647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952531218528748,0.8952620625495911,-8.96509300218895e-06,0.0,0.0003657808993011,0.0,0.0,98.81721496582033,0.0,0.0,0.0,0.5268418192863464,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515951007604599,-3198.890625,304.14678955078125,0.8333472013473511,0.2260067909955978,0.2041762024164199,292.68719482421875,297.1499938964844,293.1499938964844,0.0139208110049366,-759.7278442382812,304.01580810546875,0.4938962459564209,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290486246347427,-3456.48095703125,304.1452331542969,0.9330589175224304,0.3149135708808899,0.2206436395645141,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025227546692,-5819.3466796875,304.1649780273437,0.9990000128746032,0.4668726921081543,0.3709159791469574,293.093017578125,297.1499938964844,293.1499938964844,0.0043084141798317,-1613.0447998046875,296.93609619140625,0.4938962459564209,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.272378534078598,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.2919069528579712,0.499610960483551,0.7922960519790649,0.1915146261453628,0.0,0.0,0.7123331427574158,48.564823150634766,52.0,5.711426258087158,-15676.912109375,229.16729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.080078125,18000.0,0.0,0.0,0.3608215749263763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834279775619507,0.8834367990493774,-8.837092536850832e-06,0.0,0.0003661880327854,0.0,0.0,95.81194305419922,0.0,0.0,0.0,0.5216814279556274,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515951007604599,-3198.890625,304.14678955078125,0.8333472013473511,0.2260067909955978,0.2041762024164199,292.68719482421875,297.1499938964844,293.1499938964844,0.0139208110049366,-759.7278442382812,304.01580810546875,0.4938962459564209,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290486246347427,-3456.48095703125,304.1452331542969,0.9330589175224304,0.3149135708808899,0.2206436395645141,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025227546692,-5819.3466796875,304.1649780273437,0.9990000128746032,0.4668726921081543,0.3709159791469574,293.093017578125,297.1499938964844,293.1499938964844,0.0043084141798317,-1613.0447998046875,296.93609619140625,0.4938962459564209,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.272378534078598,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.2919069528579712,0.499610960483551,0.7922960519790649,0.1915146261453628,0.0,0.0,0.7123331427574158,48.564823150634766,52.0,5.711426258087158,-15676.912109375,229.16729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.080078125,18000.0,0.0,0.0,0.3608215749263763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834279775619507,0.8834367990493774,-8.837092536850832e-06,0.0,0.0003661880327854,0.0,0.0,95.81194305419922,0.0,0.0,0.0,0.5216814279556274,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525751203298568,-3215.68603515625,304.1462097167969,0.8329900503158569,0.2270234376192093,0.2051043063402176,292.68072509765625,297.1499938964844,293.1499938964844,0.0146662592887878,-780.0275268554688,304.1473999023437,0.4959758222103119,0.0533462055027484,0.0497524179518222,293.0971069335937,297.1499938964844,293.1499938964844,0.2304813861846923,-3473.923583984375,304.1444396972656,0.9324938058853148,0.3162784278392792,0.2216057628393173,293.07989501953125,297.1499938964844,293.1499938964844,0.3042892515659332,-5854.42578125,304.15655517578125,0.9990000128746032,0.4705502688884735,0.3731149733066559,293.0892028808594,297.1499938964844,293.1499938964844,0.0043357000686228,-1623.1966552734375,296.961181640625,0.4929233193397522,0.050000000745058,0.2319338321685791,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738160789012909,0.6072458624839783,0.6072458624839783,1.0,1.0,-1.29796040058136,0.5011564493179321,0.7968039512634277,0.1915749609470367,0.0,0.0,0.7094931602478027,49.08982467651367,55.0,-10.694787979125977,-15716.55078125,232.5579071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.140625,18000.0,0.0,0.0,0.360906720161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747873306274414,0.8747960329055786,-8.736484232940711e-06,0.0,0.0003662744129542,0.0,0.0,93.59425354003906,0.0,0.0,0.0,0.517881453037262,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525751203298568,-3215.68603515625,304.1462097167969,0.8329900503158569,0.2270234376192093,0.2051043063402176,292.68072509765625,297.1499938964844,293.1499938964844,0.0146662592887878,-780.0275268554688,304.1473999023437,0.4959758222103119,0.0533462055027484,0.0497524179518222,293.0971069335937,297.1499938964844,293.1499938964844,0.2304813861846923,-3473.923583984375,304.1444396972656,0.9324938058853148,0.3162784278392792,0.2216057628393173,293.07989501953125,297.1499938964844,293.1499938964844,0.3042892515659332,-5854.42578125,304.15655517578125,0.9990000128746032,0.4705502688884735,0.3731149733066559,293.0892028808594,297.1499938964844,293.1499938964844,0.0043357000686228,-1623.1966552734375,296.961181640625,0.4929233193397522,0.050000000745058,0.2319338321685791,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738160789012909,0.6072458624839783,0.6072458624839783,1.0,1.0,-1.29796040058136,0.5011564493179321,0.7968039512634277,0.1915749609470367,0.0,0.0,0.7094931602478027,49.08982467651367,55.0,-10.694787979125977,-15716.55078125,232.5579071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.140625,18000.0,0.0,0.0,0.360906720161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747873306274414,0.8747960329055786,-8.736484232940711e-06,0.0,0.0003662744129542,0.0,0.0,93.59425354003906,0.0,0.0,0.0,0.517881453037262,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531347930431366,-3225.353271484375,304.1458740234375,0.8332901000976562,0.2275271564722061,0.2055595070123672,292.68048095703125,297.1499938964844,293.1499938964844,0.0176282282918691,-861.2418212890625,304.1424560546875,0.5140565037727356,0.0593424402177333,0.0549093298614025,293.0970764160156,297.1499938964844,293.1499938964844,0.2313084751367569,-3484.053466796875,304.1439514160156,0.932884395122528,0.3169564306735992,0.2220803797245025,293.07672119140625,297.1499938964844,293.1499938964844,0.3048761785030365,-5864.37353515625,304.154296875,0.9990000128746032,0.4720571339130401,0.3735110759735107,293.0873413085937,297.1499938964844,293.1499938964844,0.0043496885336935,-1628.7281494140625,296.9712219238281,0.4927487373352051,0.050000000745058,0.2319484204053878,291.16534423828125,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875549316406,291.1627197265625,1.0,0.2750042974948883,0.6060544848442078,0.6060544848442078,1.0,1.0,-1.3057576417922974,0.5038039684295654,0.8019536137580872,0.192532017827034,0.0,0.0,0.7094287276268005,49.28721237182617,55.0,-23.190166473388672,-15775.6923828125,235.8998565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,308.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.04296875,18000.0,0.0,0.0,0.360937237739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725159168243408,0.872524619102478,-8.705351319804322e-06,0.0,0.0003663054085336,0.0,0.0,92.97920989990234,0.0,0.0,0.0,0.5168783068656921,4.0,0.0,1.0
