time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537844985723495,-3236.6484375,304.1454467773437,0.8331708908081055,0.2280368208885193,0.2060207724571228,292.684326171875,297.1499938964844,293.1499938964844,0.0211338717490434,-944.6721801757812,304.1374816894531,0.5324750542640686,0.064539223909378,0.0601730607450008,293.0970153808594,297.1499938964844,293.1499938964844,0.2322703748941421,-3495.89501953125,304.1432800292969,0.9326868057250975,0.3176400661468506,0.2225594520568847,293.0743103027344,297.1499938964844,293.1499938964844,0.3062216937541961,-5886.31591796875,304.15106201171875,0.9990000128746032,0.4734625220298767,0.3745211064815521,293.0856018066406,297.1499938964844,293.1499938964844,0.0043655289337038,-1635.2845458984375,296.97772216796875,0.4923049211502075,0.050000000745058,0.231985941529274,291.14892578125,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,293.0857849121094,291.1456604003906,1.0,0.2764619588851928,0.6048004031181335,0.6048004031181335,1.0,1.0,-1.3144619464874268,0.5067830085754395,0.8076789379119873,0.1936594694852829,0.0,0.0,0.7111222147941589,49.622825622558594,58.0,-35.41683578491211,-15848.6640625,239.9262084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126342773437,308.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9453125,18000.0,0.0,0.0,0.3610478043556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730212450027466,0.8730299472808838,-8.698473720869515e-06,0.0,0.0003664176329039,0.0,0.0,93.0066146850586,0.0,0.0,0.0,0.5170755982398987,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551254093647003,-3259.878662109375,304.1447448730469,0.8314937353134155,0.2290657013654709,0.2069714069366455,292.6981506347656,297.1499938964844,293.1499938964844,0.0279886405915021,-1088.7064208984375,304.1303405761719,0.5613583922386169,0.0735451132059097,0.0691292285919189,293.0968322753906,297.1499938964844,293.1499938964844,0.234249547123909,-3520.15234375,304.1422424316406,0.9302653074264526,0.3190166056156158,0.223539188504219,293.07354736328125,297.1499938964844,293.1499938964844,0.311066597700119,-5963.4931640625,304.142578125,0.9990000128746032,0.4755460321903229,0.3786926567554474,293.0827331542969,297.1499938964844,293.1499938964844,0.0043993308208882,-1649.1754150390625,296.9892578125,0.4904874265193939,0.050000000745058,0.2321425974369049,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800219058990478,0.6022042036056519,0.6022042036056519,1.0,1.0,-1.332724928855896,0.5130239725112915,0.8197008967399597,0.1960182636976242,0.0,0.0,0.7181296944618225,50.74616241455078,61.0,-43.1408576965332,-16025.435546875,249.46774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.90234375,18000.0,0.0,0.0,0.3616809546947479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832420110702515,0.8832508325576782,-8.78032915352378e-06,0.0,0.0003670601872727,0.0,0.0,95.3267822265625,0.0,0.0,0.0,0.5214139819145203,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551254093647003,-3259.878662109375,304.1447448730469,0.8314937353134155,0.2290657013654709,0.2069714069366455,292.6981506347656,297.1499938964844,293.1499938964844,0.0279886405915021,-1088.7064208984375,304.1303405761719,0.5613583922386169,0.0735451132059097,0.0691292285919189,293.0968322753906,297.1499938964844,293.1499938964844,0.234249547123909,-3520.15234375,304.1422424316406,0.9302653074264526,0.3190166056156158,0.223539188504219,293.07354736328125,297.1499938964844,293.1499938964844,0.311066597700119,-5963.4931640625,304.142578125,0.9990000128746032,0.4755460321903229,0.3786926567554474,293.0827331542969,297.1499938964844,293.1499938964844,0.0043993308208882,-1649.1754150390625,296.9892578125,0.4904874265193939,0.050000000745058,0.2321425974369049,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800219058990478,0.6022042036056519,0.6022042036056519,1.0,1.0,-1.332724928855896,0.5130239725112915,0.8197008967399597,0.1960182636976242,0.0,0.0,0.7181296944618225,50.74616241455078,61.0,-43.1408576965332,-16025.435546875,249.46774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.90234375,18000.0,0.0,0.0,0.3616809546947479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832420110702515,0.8832508325576782,-8.78032915352378e-06,0.0,0.0003670601872727,0.0,0.0,95.3267822265625,0.0,0.0,0.0,0.5214139819145203,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.1564394533634185,-3282.493896484375,304.1443176269531,0.8284744620323181,0.2300945818424224,0.2079410105943679,292.71502685546875,297.1499938964844,293.1499938964844,0.0348647087812423,-1210.17236328125,304.1256103515625,0.5824642777442932,0.0815714299678802,0.0769667252898216,293.0967102050781,297.1499938964844,293.1499938964844,0.236182689666748,-3543.67041015625,304.1416015625,0.9259451031684875,0.3203908503055572,0.2245324701070785,293.0795593261719,297.1499938964844,293.1499938964844,0.3179663419723511,-6071.5732421875,304.1335754394531,0.9990000128746032,0.4762793183326721,0.3849465548992157,293.0808410644531,297.1499938964844,293.1499938964844,0.0044327098876237,-1662.6728515625,297.0015869140625,0.487797200679779,0.050000000745058,0.2323809564113617,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842676639556885,0.5995301604270935,0.5995301604270935,1.0,1.0,-1.3522818088531494,0.5197266340255737,0.8325551748275757,0.1985719352960586,0.0,0.0,0.7288210988044739,52.331092834472656,64.0,-41.25864410400391,-16227.89453125,260.8100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,308.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17782.41015625,18000.0,0.0,0.0,0.3630751669406891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027000069618224,0.9027090072631836,-8.969757800514344e-06,0.0,0.000368475128198,0.0,0.0,100.11644744873048,0.0,0.0,0.0,0.5298818349838257,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.1564394533634185,-3282.493896484375,304.1443176269531,0.8284744620323181,0.2300945818424224,0.2079410105943679,292.71502685546875,297.1499938964844,293.1499938964844,0.0348647087812423,-1210.17236328125,304.1256103515625,0.5824642777442932,0.0815714299678802,0.0769667252898216,293.0967102050781,297.1499938964844,293.1499938964844,0.236182689666748,-3543.67041015625,304.1416015625,0.9259451031684875,0.3203908503055572,0.2245324701070785,293.0795593261719,297.1499938964844,293.1499938964844,0.3179663419723511,-6071.5732421875,304.1335754394531,0.9990000128746032,0.4762793183326721,0.3849465548992157,293.0808410644531,297.1499938964844,293.1499938964844,0.0044327098876237,-1662.6728515625,297.0015869140625,0.487797200679779,0.050000000745058,0.2323809564113617,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842676639556885,0.5995301604270935,0.5995301604270935,1.0,1.0,-1.3522818088531494,0.5197266340255737,0.8325551748275757,0.1985719352960586,0.0,0.0,0.7288210988044739,52.331092834472656,64.0,-41.25864410400391,-16227.89453125,260.8100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,308.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17782.41015625,18000.0,0.0,0.0,0.3630751669406891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027000069618224,0.9027090072631836,-8.969757800514344e-06,0.0,0.000368475128198,0.0,0.0,100.11644744873048,0.0,0.0,0.0,0.5298818349838257,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577294021844864,-3304.578125,304.1440734863281,0.8245770335197449,0.2311205714941024,0.2089204639196396,292.7328186035156,297.1499938964844,293.1499938964844,0.0418554097414016,-1329.317138671875,304.1222229003906,0.5983198881149292,0.0889849364757537,0.0841830000281333,293.0966186523437,297.1499938964844,293.1499938964844,0.2380742281675338,-3566.5498046875,304.1412658691406,0.9204058647155762,0.321758359670639,0.2255308926105499,293.0922546386719,297.1499938964844,293.1499938964844,0.3264001011848449,-6201.9755859375,304.125,0.9990000128746032,0.4755018055438995,0.3926745653152466,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656596146523,-1675.8321533203125,297.0141906738281,0.4844996929168701,0.050000000745058,0.2326809912919998,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890269160270691,0.5968150496482849,0.5968150496482849,1.0,1.0,-1.372955083847046,0.5268338322639465,0.8461211919784546,0.2013033032417297,0.0,0.0,0.7428410649299622,54.269004821777344,67.0,-37.43168640136719,-16447.435546875,273.7198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.79296875,18000.0,0.0,0.0,0.3653992712497711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929825723171234,0.9298349618911744,-9.252928975911344e-06,0.0,0.0003708338190335,0.0,0.0,107.19065856933594,0.0,0.0,0.0,0.5418567657470703,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577294021844864,-3304.578125,304.1440734863281,0.8245770335197449,0.2311205714941024,0.2089204639196396,292.7328186035156,297.1499938964844,293.1499938964844,0.0418554097414016,-1329.317138671875,304.1222229003906,0.5983198881149292,0.0889849364757537,0.0841830000281333,293.0966186523437,297.1499938964844,293.1499938964844,0.2380742281675338,-3566.5498046875,304.1412658691406,0.9204058647155762,0.321758359670639,0.2255308926105499,293.0922546386719,297.1499938964844,293.1499938964844,0.3264001011848449,-6201.9755859375,304.125,0.9990000128746032,0.4755018055438995,0.3926745653152466,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656596146523,-1675.8321533203125,297.0141906738281,0.4844996929168701,0.050000000745058,0.2326809912919998,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890269160270691,0.5968150496482849,0.5968150496482849,1.0,1.0,-1.372955083847046,0.5268338322639465,0.8461211919784546,0.2013033032417297,0.0,0.0,0.7428410649299622,54.269004821777344,67.0,-37.43168640136719,-16447.435546875,273.7198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.79296875,18000.0,0.0,0.0,0.3653992712497711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929825723171234,0.9298349618911744,-9.252928975911344e-06,0.0,0.0003708338190335,0.0,0.0,107.19065856933594,0.0,0.0,0.0,0.5418567657470703,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589961051940918,-3326.16650390625,304.1439208984375,0.8200841546058655,0.2321441322565078,0.2099075615406036,292.7510681152344,297.1499938964844,293.1499938964844,0.0481127873063087,-1437.67724609375,304.12109375,0.6102858185768127,0.0958538427948951,0.0908874496817588,293.0965881347656,297.1499938964844,293.1499938964844,0.2399247735738754,-3588.82568359375,304.1410827636719,0.9141488075256348,0.3231194317340851,0.226532444357872,293.11090087890625,297.1499938964844,293.1499938964844,0.336027592420578,-6349.11083984375,304.1173400878906,0.9990000128746032,0.4731930792331695,0.4014983773231506,293.0792541503906,297.1499938964844,293.1499938964844,0.0044983453117311,-1688.7293701171875,297.0272827148437,0.4807147085666656,0.050000000745058,0.2330309599637985,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0327453613281,1.0,0.2941628694534302,0.5940873026847839,0.5940873026847839,1.0,1.0,-1.3944023847579956,0.534216046333313,0.8601863980293274,0.2041539847850799,0.0,0.0,0.7598428130149841,56.4923095703125,70.0,-33.533477783203125,-16678.142578125,287.9739685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460266113281,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.77734375,18000.0,0.0,0.0,0.3687324821949005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634948968887328,0.9635045528411864,-9.623742698749991e-06,0.0,0.0003742165863513,0.0,0.0,116.54183197021484,0.0,0.0,0.0,0.5569055080413818,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589961051940918,-3326.16650390625,304.1439208984375,0.8200841546058655,0.2321441322565078,0.2099075615406036,292.7510681152344,297.1499938964844,293.1499938964844,0.0481127873063087,-1437.67724609375,304.12109375,0.6102858185768127,0.0958538427948951,0.0908874496817588,293.0965881347656,297.1499938964844,293.1499938964844,0.2399247735738754,-3588.82568359375,304.1410827636719,0.9141488075256348,0.3231194317340851,0.226532444357872,293.11090087890625,297.1499938964844,293.1499938964844,0.336027592420578,-6349.11083984375,304.1173400878906,0.9990000128746032,0.4731930792331695,0.4014983773231506,293.0792541503906,297.1499938964844,293.1499938964844,0.0044983453117311,-1688.7293701171875,297.0272827148437,0.4807147085666656,0.050000000745058,0.2330309599637985,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0327453613281,1.0,0.2941628694534302,0.5940873026847839,0.5940873026847839,1.0,1.0,-1.3944023847579956,0.534216046333313,0.8601863980293274,0.2041539847850799,0.0,0.0,0.7598428130149841,56.4923095703125,70.0,-33.533477783203125,-16678.142578125,287.9739685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460266113281,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.77734375,18000.0,0.0,0.0,0.3687324821949005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634948968887328,0.9635045528411864,-9.623742698749991e-06,0.0,0.0003742165863513,0.0,0.0,116.54183197021484,0.0,0.0,0.0,0.5569055080413818,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.1596212536096573,-3336.787841796875,304.1438903808594,0.8176724910736084,0.2326550632715225,0.2104035168886184,292.7603759765625,297.1499938964844,293.1499938964844,0.0510369017720222,-1488.886474609375,304.1210327148437,0.6150274276733398,0.0990778356790542,0.0940465554594993,293.0965576171875,297.1499938964844,293.1499938964844,0.2408354580402374,-3599.75341796875,304.1410522460937,0.9108896255493164,0.3237977623939514,0.227034106850624,293.1222229003906,297.1499938964844,293.1499938964844,0.3412075638771057,-6427.62744140625,304.1138610839844,0.9990000128746032,0.4714696407318115,0.406232625246048,293.0791015625,297.1499938964844,293.1499938964844,0.0045147058553993,-1695.12548828125,297.0340881347656,0.4786502718925476,0.050000000745058,0.2332219630479812,291.023681640625,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791015625,291.0219116210937,1.0,0.2968359589576721,0.5927258729934692,0.5927258729934692,1.0,1.0,-1.4053045511245728,0.5379670262336731,0.8673375844955444,0.2056038826704025,0.0,0.0,0.769366979598999,57.69487762451172,70.0,-31.70286750793457,-16796.248046875,295.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.551513671875,308.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17595.8671875,18000.0,0.0,0.0,0.3707807064056396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824310541152954,0.9824408888816832,-9.840287930273917e-06,0.0,0.0003762952692341,0.0,0.0,122.07579040527344,0.0,0.0,0.0,0.5654447078704834,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.160240814089775,-3347.294189453125,304.1438903808594,0.8151717782020569,0.2331653982400894,0.2109008729457855,292.76983642578125,297.1499938964844,293.1499938964844,0.0538168996572494,-1538.0252685546875,304.1212463378906,0.619011640548706,0.1021574363112449,0.0970722958445549,293.0965576171875,297.1499938964844,293.1499938964844,0.2417363077402115,-3610.5419921875,304.1410522460937,0.907614290714264,0.3244747221469879,0.2275362461805343,293.1346740722656,297.1499938964844,293.1499938964844,0.3465933501720428,-6508.826171875,304.11065673828125,0.9990000128746032,0.4693769812583923,0.4111418128013611,293.0790100097656,297.1499938964844,293.1499938964844,0.0045311246067285,-1701.50341796875,297.0411682128906,0.4764675796031952,0.050000000745058,0.2334223836660385,291.0133361816406,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790100097656,291.0116882324219,1.0,0.2995622158050537,0.5913692116737366,0.5913692116737366,1.0,1.0,-1.4162702560424805,0.541736364364624,0.8745338916778564,0.2070599943399429,0.0,0.0,0.7795211672782898,58.950565338134766,58.0,-29.938554763793945,-16915.580078125,303.3614807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45184326171875,308.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17567.021484375,18000.0,0.0,0.0,0.3730755746364593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0025626420974731,1.0025726556777954,-1.0076427315652836e-05,0.0,0.0003786243032664,0.0,0.0,128.17869567871094,0.0,0.0,0.0,0.5745760798454285,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611655801534652,-3362.6240234375,304.1444091796875,0.8179100155830383,0.2342389225959777,0.2118247598409652,292.78839111328125,297.1499938964844,293.1499938964844,0.0588052347302436,-1627.232666015625,304.12255859375,0.6312947869300842,0.1080221012234687,0.1026758998632431,293.0963439941406,297.1499938964844,293.1499938964844,0.2430863082408905,-3626.3359375,304.1418151855469,0.9110742807388306,0.3258736431598663,0.2284818738698959,293.1520690917969,297.1499938964844,293.1499938964844,0.3450056910514831,-6478.00048828125,304.1270446777344,0.9990000128746032,0.4661929309368133,0.4086005389690399,293.0788269042969,297.1499938964844,293.1499938964844,0.0045521426945924,-1708.8984375,297.06463623046875,0.4776033163070678,0.050000000745058,0.2333177924156189,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991876304149627,0.5894891023635864,0.5894891023635864,1.0,1.0,-1.4220768213272097,0.5429193377494812,0.879157543182373,0.2070216238498687,0.0,0.0,0.7989488840103149,58.49191284179688,46.0,-0.2960411310195923,-17039.4765625,304.8256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616882324219,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.689453125,18000.0,0.0,0.0,0.3781628906726837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044077754020691,1.044088363647461,-1.0589370504021645e-05,0.0,0.0003837872645817,0.0,0.0,141.56369018554688,0.0,0.0,0.0,0.5935067534446716,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611655801534652,-3362.6240234375,304.1444091796875,0.8179100155830383,0.2342389225959777,0.2118247598409652,292.78839111328125,297.1499938964844,293.1499938964844,0.0588052347302436,-1627.232666015625,304.12255859375,0.6312947869300842,0.1080221012234687,0.1026758998632431,293.0963439941406,297.1499938964844,293.1499938964844,0.2430863082408905,-3626.3359375,304.1418151855469,0.9110742807388306,0.3258736431598663,0.2284818738698959,293.1520690917969,297.1499938964844,293.1499938964844,0.3450056910514831,-6478.00048828125,304.1270446777344,0.9990000128746032,0.4661929309368133,0.4086005389690399,293.0788269042969,297.1499938964844,293.1499938964844,0.0045521426945924,-1708.8984375,297.06463623046875,0.4776033163070678,0.050000000745058,0.2333177924156189,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991876304149627,0.5894891023635864,0.5894891023635864,1.0,1.0,-1.4220768213272097,0.5429193377494812,0.879157543182373,0.2070216238498687,0.0,0.0,0.7989488840103149,58.49191284179688,46.0,-0.2960411310195923,-17039.4765625,304.8256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616882324219,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.689453125,18000.0,0.0,0.0,0.3781628906726837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044077754020691,1.044088363647461,-1.0589370504021645e-05,0.0,0.0003837872645817,0.0,0.0,141.56369018554688,0.0,0.0,0.0,0.5935067534446716,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1615359336137771,-3367.950927734375,304.1456604003906,0.8275573253631592,0.2353669255971908,0.2127164304256439,292.80487060546875,297.1499938964844,293.1499938964844,0.0632690861821174,-1708.0679931640625,304.124267578125,0.6485996246337891,0.1138399392366409,0.1080558598041534,293.095947265625,297.1499938964844,293.1499938964844,0.2435924112796783,-3631.4326171875,304.14373779296875,0.9241935014724731,0.3273103833198547,0.2293916195631027,293.1454772949219,297.1499938964844,293.1499938964844,0.3314200639724731,-6263.10986328125,304.1575622558594,0.9990000128746032,0.467428058385849,0.3951940238475799,293.0787048339844,297.1499938964844,293.1499938964844,0.0045562172308564,-1707.967041015625,297.1083374023437,0.4834230542182922,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944797277450561,0.5883352756500244,0.5883352756500244,1.0,1.0,-1.4139626026153564,0.5387110114097595,0.8752515912055969,0.2043677866458892,0.0,0.0,0.8110992908477783,55.472694396972656,49.0,42.324520111083984,-17046.5703125,293.9729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,308.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.578125,18000.0,0.0,0.0,0.3832609057426452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762773752212524,1.0762884616851809,-1.1030402674805371e-05,0.0,0.0003889610816258,0.0,0.0,152.90170288085938,0.0,0.0,0.0,0.6083508133888245,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1615359336137771,-3367.950927734375,304.1456604003906,0.8275573253631592,0.2353669255971908,0.2127164304256439,292.80487060546875,297.1499938964844,293.1499938964844,0.0632690861821174,-1708.0679931640625,304.124267578125,0.6485996246337891,0.1138399392366409,0.1080558598041534,293.095947265625,297.1499938964844,293.1499938964844,0.2435924112796783,-3631.4326171875,304.14373779296875,0.9241935014724731,0.3273103833198547,0.2293916195631027,293.1454772949219,297.1499938964844,293.1499938964844,0.3314200639724731,-6263.10986328125,304.1575622558594,0.9990000128746032,0.467428058385849,0.3951940238475799,293.0787048339844,297.1499938964844,293.1499938964844,0.0045562172308564,-1707.967041015625,297.1083374023437,0.4834230542182922,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944797277450561,0.5883352756500244,0.5883352756500244,1.0,1.0,-1.4139626026153564,0.5387110114097595,0.8752515912055969,0.2043677866458892,0.0,0.0,0.8110992908477783,55.472694396972656,49.0,42.324520111083984,-17046.5703125,293.9729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,308.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.578125,18000.0,0.0,0.0,0.3832609057426452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762773752212524,1.0762884616851809,-1.1030402674805371e-05,0.0,0.0003889610816258,0.0,0.0,152.90170288085938,0.0,0.0,0.0,0.6083508133888245,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617870479822158,-3371.170654296875,304.14666748046875,0.8345609307289124,0.2364829033613205,0.2136548161506652,292.8189697265625,297.1499938964844,293.1499938964844,0.0676391273736953,-1788.4998779296875,304.12554931640625,0.6646453738212585,0.1197206750512123,0.1135331988334655,293.0957336425781,297.1499938964844,293.1499938964844,0.2438795417547226,-3633.88720703125,304.1452941894531,0.9338732361793518,0.3287260830402374,0.2303290665149688,293.12109375,297.1499938964844,293.1499938964844,0.3213780224323272,-6107.232421875,304.1712341308594,0.9990000128746032,0.4724708795547485,0.3863281607627868,293.07879638671875,297.1499938964844,293.1499938964844,0.0045594321563839,-1706.1064453125,297.157958984375,0.4872051179409027,0.050000000745058,0.2324320971965789,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923143804073334,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.4117231369018557,0.5369704365730286,0.8747526407241821,0.2028694599866867,0.0,0.0,0.8157538175582886,53.57895660400391,52.0,54.51093673706055,-17076.3125,288.4530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.93359375,18000.0,0.0,0.0,0.3878564238548279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093415379524231,1.0934267044067385,-1.129246720665833e-05,0.0,0.0003936249413527,0.0,0.0,159.4108123779297,0.0,0.0,0.0,0.6163769960403442,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617870479822158,-3371.170654296875,304.14666748046875,0.8345609307289124,0.2364829033613205,0.2136548161506652,292.8189697265625,297.1499938964844,293.1499938964844,0.0676391273736953,-1788.4998779296875,304.12554931640625,0.6646453738212585,0.1197206750512123,0.1135331988334655,293.0957336425781,297.1499938964844,293.1499938964844,0.2438795417547226,-3633.88720703125,304.1452941894531,0.9338732361793518,0.3287260830402374,0.2303290665149688,293.12109375,297.1499938964844,293.1499938964844,0.3213780224323272,-6107.232421875,304.1712341308594,0.9990000128746032,0.4724708795547485,0.3863281607627868,293.07879638671875,297.1499938964844,293.1499938964844,0.0045594321563839,-1706.1064453125,297.157958984375,0.4872051179409027,0.050000000745058,0.2324320971965789,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923143804073334,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.4117231369018557,0.5369704365730286,0.8747526407241821,0.2028694599866867,0.0,0.0,0.8157538175582886,53.57895660400391,52.0,54.51093673706055,-17076.3125,288.4530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.93359375,18000.0,0.0,0.0,0.3878564238548279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093415379524231,1.0934267044067385,-1.129246720665833e-05,0.0,0.0003936249413527,0.0,0.0,159.4108123779297,0.0,0.0,0.0,0.6163769960403442,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.162267580628395,-3378.62158203125,304.14697265625,0.8384885787963867,0.2375808954238891,0.2146102488040924,292.8318176269531,297.1499938964844,293.1499938964844,0.0720176473259925,-1870.673095703125,304.1264038085937,0.6782448291778564,0.1255018264055252,0.1190127879381179,293.0956115722656,297.1499938964844,293.1499938964844,0.244500458240509,-3640.7353515625,304.14581298828125,0.9391682147979736,0.3301263749599457,0.2312801629304886,293.0958251953125,297.1499938964844,293.1499938964844,0.3162803053855896,-6029.98486328125,304.17242431640625,0.9990000128746032,0.478329062461853,0.3822792172431946,293.0789794921875,297.1499938964844,293.1499938964844,0.0045693512074649,-1707.6224365234375,297.19830322265625,0.4889387786388397,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.2919563353061676,0.585680365562439,0.585680365562439,1.0,1.0,-1.4155397415161133,0.5376432538032532,0.8778965473175049,0.2026375532150268,0.0,0.0,0.8175032734870911,52.80936813354492,55.0,42.419166564941406,-17141.986328125,288.2481994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.31640625,18000.0,0.0,0.0,0.391934722661972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100965976715088,1.1009774208068848,-1.1414426808187272e-05,0.0,0.0003977639134973,0.0,0.0,162.39144897460938,0.0,0.0,0.0,0.6199620962142944,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.162267580628395,-3378.62158203125,304.14697265625,0.8384885787963867,0.2375808954238891,0.2146102488040924,292.8318176269531,297.1499938964844,293.1499938964844,0.0720176473259925,-1870.673095703125,304.1264038085937,0.6782448291778564,0.1255018264055252,0.1190127879381179,293.0956115722656,297.1499938964844,293.1499938964844,0.244500458240509,-3640.7353515625,304.14581298828125,0.9391682147979736,0.3301263749599457,0.2312801629304886,293.0958251953125,297.1499938964844,293.1499938964844,0.3162803053855896,-6029.98486328125,304.17242431640625,0.9990000128746032,0.478329062461853,0.3822792172431946,293.0789794921875,297.1499938964844,293.1499938964844,0.0045693512074649,-1707.6224365234375,297.19830322265625,0.4889387786388397,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.2919563353061676,0.585680365562439,0.585680365562439,1.0,1.0,-1.4155397415161133,0.5376432538032532,0.8778965473175049,0.2026375532150268,0.0,0.0,0.8175032734870911,52.80936813354492,55.0,42.419166564941406,-17141.986328125,288.2481994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.31640625,18000.0,0.0,0.0,0.391934722661972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100965976715088,1.1009774208068848,-1.1414426808187272e-05,0.0,0.0003977639134973,0.0,0.0,162.39144897460938,0.0,0.0,0.0,0.6199620962142944,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625820696353912,-3383.696533203125,304.1469421386719,0.8395180106163025,0.2381252646446228,0.2150943428277969,292.83819580078125,297.1499938964844,293.1499938964844,0.0741474032402038,-1911.1407470703125,304.1268005371094,0.6839997172355652,0.1282786130905151,0.1216747760772705,293.0955505371094,297.1499938964844,293.1499938964844,0.2449208498001098,-3645.57763671875,304.14581298828125,0.9405096173286438,0.3308236002922058,0.2317617684602737,293.0850524902344,297.1499938964844,293.1499938964844,0.3152022063732147,-6014.5322265625,304.1702880859375,0.9990000128746032,0.4811330437660217,0.3816493153572082,293.0790405273437,297.1499938964844,293.1499938964844,0.004576533101499,-1709.4715576171875,297.2157897949219,0.4892094433307647,0.050000000745058,0.2322520464658737,291.1307067871094,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790405273437,291.1321716308594,1.0,0.2923385798931122,0.5849061608314514,0.5849061608314514,1.0,1.0,-1.4191083908081057,0.5386258959770203,0.8804824948310852,0.202839195728302,0.0,0.0,0.8177692294120789,52.740230560302734,55.0,34.0817985534668,-17186.5234375,289.6241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1272888183594,308.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.470703125,18000.0,0.0,0.0,0.3937914967536926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1026915311813354,1.1027029752731323,-1.1444109986769035e-05,0.0,0.0003996482992079,0.0,0.0,163.094970703125,0.0,0.0,0.0,0.6207899451255798,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629445701837539,-3389.636474609375,304.1468505859375,0.8399932980537415,0.2386665791273117,0.2155818790197372,292.8446655273437,297.1499938964844,293.1499938964844,0.0762200355529785,-1950.8055419921875,304.12725830078125,0.6890246868133545,0.1309608966112136,0.1242581903934478,293.09552001953125,297.1499938964844,293.1499938964844,0.2454131990671157,-3651.336181640625,304.1456604003906,0.9410929083824158,0.3315189778804779,0.2322468608617782,293.076171875,297.1499938964844,293.1499938964844,0.3150008916854858,-6012.77001953125,304.1669616699219,0.9990000128746032,0.4837011694908142,0.3818273842334747,293.0790710449219,297.1499938964844,293.1499938964844,0.0045851250179111,-1712.012939453125,297.231689453125,0.4891327321529388,0.050000000745058,0.2322587072849273,291.137451171875,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790710449219,291.13836669921875,1.0,0.2930389046669006,0.5840888619422913,0.5840888619422913,1.0,1.0,-1.4235981702804563,0.5399620532989502,0.8836360573768616,0.2032110095024109,0.0,0.0,0.8179106116294861,52.85196304321289,58.0,25.434045791625977,-17238.0234375,291.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.154296875,308.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.408203125,18000.0,0.0,0.0,0.3955396115779876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103654861450195,1.1036664247512815,-1.1461300346127246e-05,0.0,0.0004014224105048,0.0,0.0,163.49465942382812,0.0,0.0,0.0,0.6212589740753174,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1637966185808181,-3403.7890625,304.146484375,0.8395209312438965,0.2397396862506866,0.2165643274784088,292.8577575683594,297.1499938964844,293.1499938964844,0.0801862999796867,-2027.3948974609373,304.12823486328125,0.6970312595367432,0.1360412240028381,0.1291723996400833,293.09552001953125,297.1499938964844,293.1499938964844,0.2465903759002685,-3665.27685546875,304.1451416015625,0.9403278827667236,0.3329033255577087,0.2332250773906707,293.0648498535156,297.1499938964844,293.1499938964844,0.3168915212154388,-6044.71923828125,304.1581115722656,0.9990000128746032,0.4878855049610138,0.3842532634735107,293.0788879394531,297.1499938964844,293.1499938964844,0.004606154281646,-1718.9583740234375,297.25933837890625,0.4880917370319366,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14239501953125,1.0,0.2952434718608856,0.5823413133621216,0.5823413133621216,1.0,1.0,-1.43487286567688,0.5435069799423218,0.8913659453392029,0.2043671756982803,0.0,0.0,0.8184823989868164,53.53977584838867,61.0,9.2703275680542,-17359.73046875,298.4634704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1875,18000.0,0.0,0.0,0.3987675607204437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104867696762085,1.1048791408538818,-1.1480228749860544e-05,0.0,0.0004046983667649,0.0,0.0,163.9713897705078,0.0,0.0,0.0,0.6218510270118713,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1637966185808181,-3403.7890625,304.146484375,0.8395209312438965,0.2397396862506866,0.2165643274784088,292.8577575683594,297.1499938964844,293.1499938964844,0.0801862999796867,-2027.3948974609373,304.12823486328125,0.6970312595367432,0.1360412240028381,0.1291723996400833,293.09552001953125,297.1499938964844,293.1499938964844,0.2465903759002685,-3665.27685546875,304.1451416015625,0.9403278827667236,0.3329033255577087,0.2332250773906707,293.0648498535156,297.1499938964844,293.1499938964844,0.3168915212154388,-6044.71923828125,304.1581115722656,0.9990000128746032,0.4878855049610138,0.3842532634735107,293.0788879394531,297.1499938964844,293.1499938964844,0.004606154281646,-1718.9583740234375,297.25933837890625,0.4880917370319366,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14239501953125,1.0,0.2952434718608856,0.5823413133621216,0.5823413133621216,1.0,1.0,-1.43487286567688,0.5435069799423218,0.8913659453392029,0.2043671756982803,0.0,0.0,0.8184823989868164,53.53977584838867,61.0,9.2703275680542,-17359.73046875,298.4634704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1875,18000.0,0.0,0.0,0.3987675607204437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104867696762085,1.1048791408538818,-1.1480228749860544e-05,0.0,0.0004046983667649,0.0,0.0,163.9713897705078,0.0,0.0,0.0,0.6218510270118713,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647856831550598,-3420.364501953125,304.14599609375,0.8375230431556702,0.2407993823289871,0.2175525724887848,292.8710021972656,297.1499938964844,293.1499938964844,0.0839235112071037,-2100.2353515625,304.1292419433594,0.7026708126068115,0.1407581567764282,0.133757010102272,293.0955505371094,297.1499938964844,293.1499938964844,0.2479769140481948,-3681.8154296875,304.1444396972656,0.937473714351654,0.3342770040035248,0.2342099994421005,293.062255859375,297.1499938964844,293.1499938964844,0.3213512897491455,-6115.85546875,304.1479797363281,0.9990000128746032,0.4905858933925628,0.3889455795288086,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313973143696,-1727.9244384765625,297.2826232910156,0.4860873222351074,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983185946941376,0.5804731249809265,0.5804731249809265,1.0,1.0,-1.448594570159912,0.5479744076728821,0.9006201028823853,0.2059511393308639,0.0,0.0,0.820260226726532,54.74482345581055,64.0,-3.726185321807861,-17503.2265625,307.54595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.091796875,18000.0,0.0,0.0,0.4017456471920013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071515083312988,1.1071629524230957,-1.150749267253559e-05,0.0,0.0004077207413502,0.0,0.0,164.78713989257812,0.0,0.0,0.0,0.6229250431060791,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647856831550598,-3420.364501953125,304.14599609375,0.8375230431556702,0.2407993823289871,0.2175525724887848,292.8710021972656,297.1499938964844,293.1499938964844,0.0839235112071037,-2100.2353515625,304.1292419433594,0.7026708126068115,0.1407581567764282,0.133757010102272,293.0955505371094,297.1499938964844,293.1499938964844,0.2479769140481948,-3681.8154296875,304.1444396972656,0.937473714351654,0.3342770040035248,0.2342099994421005,293.062255859375,297.1499938964844,293.1499938964844,0.3213512897491455,-6115.85546875,304.1479797363281,0.9990000128746032,0.4905858933925628,0.3889455795288086,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313973143696,-1727.9244384765625,297.2826232910156,0.4860873222351074,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983185946941376,0.5804731249809265,0.5804731249809265,1.0,1.0,-1.448594570159912,0.5479744076728821,0.9006201028823853,0.2059511393308639,0.0,0.0,0.820260226726532,54.74482345581055,64.0,-3.726185321807861,-17503.2265625,307.54595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.091796875,18000.0,0.0,0.0,0.4017456471920013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071515083312988,1.1071629524230957,-1.150749267253559e-05,0.0,0.0004077207413502,0.0,0.0,164.78713989257812,0.0,0.0,0.0,0.6229250431060791,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1658709496259689,-3438.612060546875,304.1455383300781,0.8344058394432068,0.2418447285890579,0.2185424715280532,292.8843688964844,297.1499938964844,293.1499938964844,0.0874298214912414,-2168.9912109375,304.1303100585937,0.7063587307929993,0.1451121717691421,0.1380115002393722,293.0956420898437,297.1499938964844,293.1499938964844,0.2495120018720626,-3700.1572265625,304.14373779296875,0.9330406785011292,0.3356373906135559,0.2351972311735153,293.0677490234375,297.1499938964844,293.1499938964844,0.3278612494468689,-6217.6044921875,304.1378479003906,0.9990000128746032,0.4917120635509491,0.3954013586044311,293.0782470703125,297.1499938964844,293.1499938964844,0.0046598212793469,-1738.3753662109375,297.3028259277344,0.483333021402359,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.302060067653656,0.5785224437713623,0.5785224437713623,1.0,1.0,-1.464128017425537,0.5531206727027893,0.9110073447227478,0.2078436613082885,0.0,0.0,0.8238887190818787,56.3679313659668,67.0,-12.98183536529541,-17664.6328125,318.6532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.376953125,18000.0,0.0,0.0,0.4046140611171722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112195372581482,1.1122069358825684,-1.1568068657652477e-05,0.0,0.0004106318519916,0.0,0.0,166.600830078125,0.0,0.0,0.0,0.625271737575531,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1658709496259689,-3438.612060546875,304.1455383300781,0.8344058394432068,0.2418447285890579,0.2185424715280532,292.8843688964844,297.1499938964844,293.1499938964844,0.0874298214912414,-2168.9912109375,304.1303100585937,0.7063587307929993,0.1451121717691421,0.1380115002393722,293.0956420898437,297.1499938964844,293.1499938964844,0.2495120018720626,-3700.1572265625,304.14373779296875,0.9330406785011292,0.3356373906135559,0.2351972311735153,293.0677490234375,297.1499938964844,293.1499938964844,0.3278612494468689,-6217.6044921875,304.1378479003906,0.9990000128746032,0.4917120635509491,0.3954013586044311,293.0782470703125,297.1499938964844,293.1499938964844,0.0046598212793469,-1738.3753662109375,297.3028259277344,0.483333021402359,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.302060067653656,0.5785224437713623,0.5785224437713623,1.0,1.0,-1.464128017425537,0.5531206727027893,0.9110073447227478,0.2078436613082885,0.0,0.0,0.8238887190818787,56.3679313659668,67.0,-12.98183536529541,-17664.6328125,318.6532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.376953125,18000.0,0.0,0.0,0.4046140611171722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112195372581482,1.1122069358825684,-1.1568068657652477e-05,0.0,0.0004106318519916,0.0,0.0,166.600830078125,0.0,0.0,0.0,0.625271737575531,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670160293579101,-3457.871826171875,304.1451110839844,0.830520510673523,0.2428746819496154,0.219530314207077,292.8973999023437,297.1499938964844,293.1499938964844,0.0907481461763382,-2234.2734375,304.13134765625,0.708585262298584,0.1491962969303131,0.1419967859983444,293.0957946777344,297.1499938964844,293.1499938964844,0.251140832901001,-3719.60009765625,304.14312744140625,0.9274942278862,0.3369818925857544,0.2361827790737152,293.08026123046875,297.1499938964844,293.1499938964844,0.3359652161598205,-6342.48486328125,304.12841796875,0.9990000128746032,0.4912678301334381,0.4031872451305389,293.077880859375,297.1499938964844,293.1499938964844,0.0046906131319701,-1749.8765869140625,297.3211975097656,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063036799430847,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.481000304222107,0.558767557144165,0.922232747077942,0.2099602371454239,0.0,0.0,0.8297104239463806,58.3266487121582,70.0,-18.90298080444336,-17840.435546875,331.44500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.09765625,18000.0,0.0,0.0,0.4075098931789398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209344863891602,1.120946168899536,-1.1677017027977854e-05,0.0,0.0004135707276873,0.0,0.0,169.81163024902344,0.0,0.0,0.0,0.6293359994888306,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670160293579101,-3457.871826171875,304.1451110839844,0.830520510673523,0.2428746819496154,0.219530314207077,292.8973999023437,297.1499938964844,293.1499938964844,0.0907481461763382,-2234.2734375,304.13134765625,0.708585262298584,0.1491962969303131,0.1419967859983444,293.0957946777344,297.1499938964844,293.1499938964844,0.251140832901001,-3719.60009765625,304.14312744140625,0.9274942278862,0.3369818925857544,0.2361827790737152,293.08026123046875,297.1499938964844,293.1499938964844,0.3359652161598205,-6342.48486328125,304.12841796875,0.9990000128746032,0.4912678301334381,0.4031872451305389,293.077880859375,297.1499938964844,293.1499938964844,0.0046906131319701,-1749.8765869140625,297.3211975097656,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063036799430847,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.481000304222107,0.558767557144165,0.922232747077942,0.2099602371454239,0.0,0.0,0.8297104239463806,58.3266487121582,70.0,-18.90298080444336,-17840.435546875,331.44500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.09765625,18000.0,0.0,0.0,0.4075098931789398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209344863891602,1.120946168899536,-1.1677017027977854e-05,0.0,0.0004135707276873,0.0,0.0,169.81163024902344,0.0,0.0,0.0,0.6293359994888306,4.0,0.0,1.0
