time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676022410392761,-3467.72509765625,304.1449279785156,0.8283748626708984,0.2433836162090301,0.2200224697589874,292.9037780761719,297.1499938964844,293.1499938964844,0.0923501774668693,-2265.8173828125,304.1318359375,0.7092751860618591,0.1511480063199997,0.1439070254564285,293.0959167480469,297.1499938964844,293.1499938964844,0.2519771456718445,-3729.568115234375,304.1428527832031,0.9244318008422852,0.3376475274562835,0.2366738766431808,293.0888366699219,297.1499938964844,293.1499938964844,0.340499073266983,-6411.7138671875,304.1241149902344,0.9990000128746032,0.4904686212539673,0.4074698388576507,293.07769775390625,297.1499938964844,293.1499938964844,0.0047067622654139,-1755.9385986328125,297.3300170898437,0.4781022667884826,0.050000000745058,0.2332692295312881,291.10528564453125,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780639648437,291.1039733886719,1.0,0.3085730075836181,0.5755186676979065,0.5755186676979065,1.0,1.0,-1.4898229837417605,0.5617409348487854,0.9280820488929749,0.2110883593559265,0.0,0.0,0.8335003852844238,59.411399841308594,70.0,-20.83275604248047,-17932.662109375,338.3894348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3688049316406,308.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.28515625,18000.0,0.0,0.0,0.4090063571929931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1268237829208374,1.126835584640503,-1.1752243153750896e-05,0.0,0.000415089452872,0.0,0.0,172.01405334472656,0.0,0.0,0.0,0.6320785284042358,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1681918203830719,-3477.630615234375,304.144775390625,0.826129674911499,0.2438885420560836,0.2205131202936172,292.90997314453125,297.1499938964844,293.1499938964844,0.0939145758748054,-2296.6142578125,304.1322937011719,0.7097316980361938,0.1530451327562332,0.145765021443367,293.0960388183594,297.1499938964844,293.1499938964844,0.2528192698955536,-3739.596435546875,304.1426086425781,0.9212406873703004,0.3383086621761322,0.2371634393930435,293.0987854003906,297.1499938964844,293.1499938964844,0.3452968597412109,-6484.55615234375,304.1201171875,0.9990000128746032,0.4892928302288055,0.4119626581668854,293.0774841308594,297.1499938964844,293.1499938964844,0.0047233272343873,-1762.1593017578125,297.3388061523437,0.476094901561737,0.050000000745058,0.2334531396627426,291.096923828125,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790405273437,291.0955810546875,1.0,0.3109213411808014,0.574531078338623,0.574531078338623,1.0,1.0,-1.4988443851470947,0.5648027062416077,0.9340416789054872,0.2122637778520584,0.0,0.0,0.8378809094429016,60.55691909790039,73.0,-22.144550323486328,-18027.173828125,345.6576232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3700866699219,308.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17849.30078125,18000.0,0.0,0.0,0.4105535745620727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133738994598389,1.1337509155273438,-1.1841972991533112e-05,0.0,0.0004166596918366,0.0,0.0,174.6356658935547,0.0,0.0,0.0,0.6353030800819397,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693755090236663,-3497.49072265625,304.1445617675781,0.8214215040206909,0.2448864877223968,0.2214891463518142,292.92205810546875,297.1499938964844,293.1499938964844,0.0969371050596237,-2356.026123046875,304.1331481933594,0.7100750803947449,0.1566753089427948,0.149332195520401,293.0963134765625,297.1499938964844,293.1499938964844,0.2545123696327209,-3759.719970703125,304.14227294921875,0.9146550297737122,0.3396172523498535,0.238137349486351,293.1222229003906,297.1499938964844,293.1499938964844,0.3555497229099273,-6638.9287109375,304.113037109375,0.9990000128746032,0.4858437478542328,0.4214509129524231,293.076904296875,297.1499938964844,293.1499938964844,0.004757784307003,-1775.0703125,297.3567810058594,0.4716763198375702,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158047795295715,0.5726268291473389,0.5726268291473389,1.0,1.0,-1.5173323154449463,0.571147620677948,0.9461846947669984,0.2147447913885116,0.0,0.0,0.8483901619911194,63.005149841308594,61.0,-23.47199249267578,-18221.41796875,361.0529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.994140625,18000.0,0.0,0.0,0.4138419032096863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504969596862793,1.150508999824524,-1.2064402653777506e-05,0.0,0.0004199969116598,0.0,0.0,181.13650512695312,0.0,0.0,0.0,0.6431369185447693,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693755090236663,-3497.49072265625,304.1445617675781,0.8214215040206909,0.2448864877223968,0.2214891463518142,292.92205810546875,297.1499938964844,293.1499938964844,0.0969371050596237,-2356.026123046875,304.1331481933594,0.7100750803947449,0.1566753089427948,0.149332195520401,293.0963134765625,297.1499938964844,293.1499938964844,0.2545123696327209,-3759.719970703125,304.14227294921875,0.9146550297737122,0.3396172523498535,0.238137349486351,293.1222229003906,297.1499938964844,293.1499938964844,0.3555497229099273,-6638.9287109375,304.113037109375,0.9990000128746032,0.4858437478542328,0.4214509129524231,293.076904296875,297.1499938964844,293.1499938964844,0.004757784307003,-1775.0703125,297.3567810058594,0.4716763198375702,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158047795295715,0.5726268291473389,0.5726268291473389,1.0,1.0,-1.5173323154449463,0.571147620677948,0.9461846947669984,0.2147447913885116,0.0,0.0,0.8483901619911194,63.005149841308594,61.0,-23.47199249267578,-18221.41796875,361.0529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.994140625,18000.0,0.0,0.0,0.4138419032096863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504969596862793,1.150508999824524,-1.2064402653777506e-05,0.0,0.0004199969116598,0.0,0.0,181.13650512695312,0.0,0.0,0.0,0.6431369185447693,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241667151451111,0.0,0.2223816812038421,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168238759040833,0.0,0.1526326388120651,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183269739151,0.0,0.2390424162149429,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448156833648,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.38433837890625,0.4730127453804016,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715347528457642,0.5715347528457642,1.0,1.0,-1.5199544429779053,0.5713450312614441,0.9486093521118164,0.2145217955112457,0.0,0.0,0.0,62.42619323730469,60.0,2.205425262451172,-18303.6171875,360.865234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33758544921875,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.587890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169453740119934,1.1694660186767578,-1.2329109267739112e-05,0.0,0.0,0.0,0.0,188.79551696777344,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241667151451111,0.0,0.2223816812038421,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168238759040833,0.0,0.1526326388120651,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183269739151,0.0,0.2390424162149429,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448156833648,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.38433837890625,0.4730127453804016,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715347528457642,0.5715347528457642,1.0,1.0,-1.5199544429779053,0.5713450312614441,0.9486093521118164,0.2145217955112457,0.0,0.0,0.0,62.42619323730469,60.0,2.205425262451172,-18303.6171875,360.865234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33758544921875,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.587890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169453740119934,1.1694660186767578,-1.2329109267739112e-05,0.0,0.0,0.0,0.0,188.79551696777344,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69512939453125,0.0,0.0,0.0009092760737985,292.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4901733398437,0.0,0.0,0.0006606135866604,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.26739501953125,0.0,0.0,0.0009491514065302,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.089599609375,0.0,0.0,0.0017762541538104,292.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8173217773437,0.0,0.0,0.0013396199792623,291.1209411621094,294.1499938964844,255.910400390625,255.07302856445312,272.1024475097656,277.1262512207031,291.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067633860744535,2.4762904615727173e-08,0.0067633613944053,-0.0582412220537662,0.0,0.0,0.0,-0.0454912558197975,60.0,-377.3519287109375,-0.0,-3.1178949484456098e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.41055394354619e-18,7.41078389975648e-18,-2.2929323896321947e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69512939453125,0.0,0.0,0.0009092760737985,292.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4901733398437,0.0,0.0,0.0006606135866604,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.26739501953125,0.0,0.0,0.0009491514065302,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.089599609375,0.0,0.0,0.0017762541538104,292.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8173217773437,0.0,0.0,0.0013396199792623,291.1209411621094,294.1499938964844,255.910400390625,255.07302856445312,272.1024475097656,277.1262512207031,291.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067633860744535,2.4762904615727173e-08,0.0067633613944053,-0.0582412220537662,0.0,0.0,0.0,-0.0454912558197975,60.0,-377.3519287109375,-0.0,-3.1178949484456098e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.41055394354619e-18,7.41078389975648e-18,-2.2929323896321947e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66119384765625,0.0,0.0,0.0001310185325564,292.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4510192871094,0.0,0.0,0.0001291149528697,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23638916015625,0.0,0.0,0.000109119049739,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0555114746094,0.0,0.0,0.0001623859425308,292.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903137207031,0.0,0.0,0.0005589431966654,291.12127685546875,294.1499938964844,255.8932037353516,255.0568389892578,271.7158203125,268.88055419921875,291.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013088387204334,2.2441859925947938e-08,0.0013088163686916,-0.0575970448553562,0.0,0.0,0.0,-0.0167847592383623,60.0,-186.1768798828125,-0.0,-1.1679043865342464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.555683909466021e-20,-1.5557666275272763e-20,8.266845669550634e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.649658203125,0.0,0.0,0.0001071430961019,292.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4338684082031,0.0,0.0,0.0001128163712564,292.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278747558594,0.0,0.0,8.334196172654629e-05,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04815673828125,0.0,0.0,0.0001128552103182,292.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7712097167969,0.0,0.0,0.0005350806750357,291.1214294433594,294.1499938964844,255.877670288086,255.04209899902344,271.5486755371094,263.733154296875,291.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415430344641,2.2397518506522832e-08,0.0011415206827223,-0.05764751881361,0.0,0.0,0.0,-0.0159169919788837,60.0,-85.98226928710938,-0.0,-8.885240987410725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549965862163e-20,1.1589177621463682e-20,-6.279065085889545e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6388854980469,0.0,0.0,0.0001071283477358,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4175109863281,0.0,0.0,0.000112811459985,291.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201232910156,0.0,0.0,8.332181459991261e-05,291.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416564941406,0.0,0.0,0.0001128103613154,292.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.75244140625,0.0,0.0,0.0005351220606826,291.1215515136719,294.1499938964844,255.86373901367188,255.02877807617188,271.3895568847656,260.6139831542969,291.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415232438594,2.241490726362372e-08,0.0011415008921176,-0.0576930306851863,0.0,0.0,0.0,-0.0159247573465108,60.0,-48.635101318359375,-0.0,-8.884421731636395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.2792129973092735e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.628173828125,0.0,0.0,0.0001071353108272,292.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012756347656,0.0,0.0,0.0001128183139371,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,8.332762081408873e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351867675781,0.0,0.0,0.000112819026981,292.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7337951660156,0.0,0.0,0.0005351517465896,291.1216735839844,294.1499938964844,255.8513641357422,255.01681518554688,271.2319030761719,258.72540283203125,291.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421891898716243e-08,0.0011415698099881,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.109100341796875,-0.0,-8.88549323008192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279206094776353e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60699462890625,0.0,0.0,0.0001071218721335,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3691101074219,0.0,0.0,0.0001128041476476,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19708251953125,0.0,0.0,8.331717981491238e-05,291.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,0.0001128049261751,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6969299316406,0.0,0.0,0.0005350845167413,291.1219177246094,294.1499938964844,255.83102416992188,254.99676513671875,270.92108154296875,256.8889465332031,291.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.480026245117188,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60699462890625,0.0,0.0,0.0001071218721335,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3691101074219,0.0,0.0,0.0001128041476476,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19708251953125,0.0,0.0,8.331717981491238e-05,291.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,0.0001128049261751,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6969299316406,0.0,0.0,0.0005350845167413,291.1219177246094,294.1499938964844,255.83102416992188,254.99676513671875,270.92108154296875,256.8889465332031,291.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.480026245117188,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860900878906,0.0,0.0,0.0001070755388354,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33740234375,0.0,0.0,0.0001127553550759,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819763183594,0.0,0.0,8.328114199684933e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097961425781,0.0,0.0,0.0001127561263274,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6605834960937,0.0,0.0,0.0005348532577045,291.12213134765625,294.1499938964844,255.8162384033203,254.9815673828125,270.6162414550781,256.2104187011719,291.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.610021591186523,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860900878906,0.0,0.0,0.0001070755388354,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33740234375,0.0,0.0,0.0001127553550759,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819763183594,0.0,0.0,8.328114199684933e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097961425781,0.0,0.0,0.0001127561263274,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6605834960937,0.0,0.0,0.0005348532577045,291.12213134765625,294.1499938964844,255.8162384033203,254.9815673828125,270.6162414550781,256.2104187011719,291.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.610021591186523,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5654602050781,0.0,0.0,0.0001069960126187,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,0.0001126716160797,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671142578125,0.0,0.0,8.321928908117115e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9973449707031,0.0,0.0,0.0001126723727793,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.624755859375,0.0,0.0,0.0005344561650417,291.122314453125,294.1499938964844,255.80653381347656,254.97085571289065,270.3175048828125,255.95635986328125,291.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48227882385254,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5654602050781,0.0,0.0,0.0001069960126187,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,0.0001126716160797,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671142578125,0.0,0.0,8.321928908117115e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9973449707031,0.0,0.0,0.0001126723727793,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.624755859375,0.0,0.0,0.0005344561650417,291.122314453125,294.1499938964844,255.80653381347656,254.97085571289065,270.3175048828125,255.95635986328125,291.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48227882385254,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.545166015625,0.0,0.0,0.0001068822311935,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2753601074219,0.0,0.0,0.0001125518101616,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524353027344,0.0,0.0,8.313079160870984e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850769042969,0.0,0.0,0.0001125525523093,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5894470214844,0.0,0.0,0.0005338880000635,291.1224975585937,294.1499938964844,255.8014678955078,254.96421813964844,270.02490234375,255.8592071533203,291.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43912506103516,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.545166015625,0.0,0.0,0.0001068822311935,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2753601074219,0.0,0.0,0.0001125518101616,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524353027344,0.0,0.0,8.313079160870984e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850769042969,0.0,0.0,0.0001125525523093,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5894470214844,0.0,0.0,0.0005338880000635,291.1224975585937,294.1499938964844,255.8014678955078,254.96421813964844,270.02490234375,255.8592071533203,291.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43912506103516,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350952148437,0.0,0.0,0.0001068119818228,291.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601318359375,0.0,0.0,0.0001124778355006,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451721191406,0.0,0.0,8.307614916702732e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97900390625,0.0,0.0,0.0001124785703723,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57196044921875,0.0,0.0,0.0005335371824912,291.12255859375,294.1499938964844,255.8005523681641,254.9623107910156,269.88092041015625,255.8363037109375,291.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.418519973754883,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251159667969,0.0,0.0,0.0001067324847099,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,0.0001123941183323,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.137939453125,0.0,0.0,8.3014318079222e-05,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97296142578125,0.0,0.0,0.000112394853204,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5546569824219,0.0,0.0,0.0005331401480361,291.12261962890625,294.1499938964844,255.8006286621093,254.96128845214844,269.73846435546875,255.82229614257807,291.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.395397186279297,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054016113281,0.0,0.0,0.0001065445612766,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.215087890625,0.0,0.0,0.000112196234113,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236877441406,0.0,0.0,8.286815136671066e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610290527344,0.0,0.0,0.0001121969544328,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5203857421875,0.0,0.0,0.0005322016077116,291.1227111816406,294.1499938964844,255.8035430908203,254.961654663086,269.4582824707031,255.80953979492188,291.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33977699279785,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054016113281,0.0,0.0,0.0001065445612766,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.215087890625,0.0,0.0,0.000112196234113,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236877441406,0.0,0.0,8.286815136671066e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610290527344,0.0,0.0,0.0001121969544328,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5203857421875,0.0,0.0,0.0005322016077116,291.1227111816406,294.1499938964844,255.8035430908203,254.961654663086,269.4582824707031,255.80953979492188,291.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33977699279785,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859313964844,0.0,0.0,0.000106316023448,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856689453125,0.0,0.0,0.000111955574539,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.109619140625,0.0,0.0,8.269039244623855e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9492492675781,0.0,0.0,0.0001119562803069,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.48663330078125,0.0,0.0,0.0005310601554811,291.12274169921875,294.1499938964844,255.8097686767578,254.96495056152344,269.1843566894531,255.8078765869141,290.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.27083396911621,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859313964844,0.0,0.0,0.000106316023448,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856689453125,0.0,0.0,0.000111955574539,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.109619140625,0.0,0.0,8.269039244623855e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9492492675781,0.0,0.0,0.0001119562803069,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.48663330078125,0.0,0.0,0.0005310601554811,291.12274169921875,294.1499938964844,255.8097686767578,254.96495056152344,269.1843566894531,255.8078765869141,290.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.27083396911621,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.466796875,0.0,0.0,0.0001060445356415,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0001116696876124,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957336425781,0.0,0.0,8.247922960435972e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376220703125,0.0,0.0,0.0001116703861043,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4533996582031,0.0,0.0,0.0005297042080201,291.12274169921875,294.1499938964844,255.8188934326172,254.97076416015625,268.9167175292969,255.8121337890625,290.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.188325881958008,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.466796875,0.0,0.0,0.0001060445356415,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0001116696876124,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957336425781,0.0,0.0,8.247922960435972e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376220703125,0.0,0.0,0.0001116703861043,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4533996582031,0.0,0.0,0.0005297042080201,291.12274169921875,294.1499938964844,255.8188934326172,254.97076416015625,268.9167175292969,255.8121337890625,290.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.188325881958008,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4479064941406,0.0,0.0,0.0001057283079717,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,0.0001113366888603,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0820617675781,0.0,0.0,8.223327313316986e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9261779785156,0.0,0.0,0.0001113373800762,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.42071533203125,0.0,0.0,0.0005281247431412,291.1227111816406,294.1499938964844,255.8304443359375,254.97872924804688,268.65533447265625,255.82017517089844,290.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.092182159423828,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4479064941406,0.0,0.0,0.0001057283079717,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,0.0001113366888603,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0820617675781,0.0,0.0,8.223327313316986e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9261779785156,0.0,0.0,0.0001113373800762,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.42071533203125,0.0,0.0,0.0005281247431412,291.1227111816406,294.1499938964844,255.8304443359375,254.97872924804688,268.65533447265625,255.82017517089844,290.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.092182159423828,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385681152344,0.0,0.0,0.0001055530956364,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.114013671875,0.0,0.0,0.0001111521851271,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0753173828125,0.0,0.0,8.209700172301382e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205017089844,0.0,0.0,0.0001111528690671,291.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.404541015625,0.0,0.0,0.0005272495909593,291.1226501464844,294.1499938964844,255.8369903564453,254.9833984375,268.5270080566406,255.8252716064453,290.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.039024353027344,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4293212890625,0.0,0.0,0.0001053664527717,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,0.000110955654236,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.068603515625,0.0,0.0,8.195183181669563e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9148864746094,0.0,0.0,0.0001109563236241,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885192871094,0.0,0.0,0.0005263173952698,291.1225891113281,294.1499938964844,255.843978881836,254.9884490966797,268.4002685546875,255.8309326171875,290.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.982526779174805,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110107421875,0.0,0.0,0.0001049593411153,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723876953125,0.0,0.0,0.0001105269402614,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.0,0.0,8.163518214132637e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037475585937,0.0,0.0,0.0001105276023736,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568725585937,0.0,0.0,0.0005242839106358,291.1224365234375,294.1499938964844,255.85906982421875,254.99952697753903,268.15142822265625,255.8437042236328,290.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85977554321289,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110107421875,0.0,0.0,0.0001049593411153,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723876953125,0.0,0.0,0.0001105269402614,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.0,0.0,8.163518214132637e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037475585937,0.0,0.0,0.0001105276023736,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568725585937,0.0,0.0,0.0005242839106358,291.1224365234375,294.1499938964844,255.85906982421875,254.99952697753903,268.15142822265625,255.8437042236328,290.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85977554321289,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930053710937,0.0,0.0,0.0001045087556121,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451965332031,0.0,0.0,0.0001100524677895,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.042236328125,0.0,0.0,8.128472836688161e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,0.0001100531153497,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32574462890625,0.0,0.0,0.0005220333696343,291.1222229003906,294.1499938964844,255.87527465820312,255.01158142089844,267.9088439941406,255.85797119140625,290.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.724607467651367,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930053710937,0.0,0.0,0.0001045087556121,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451965332031,0.0,0.0,0.0001100524677895,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.042236328125,0.0,0.0,8.128472836688161e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,0.0001100531153497,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32574462890625,0.0,0.0,0.0005220333696343,291.1222229003906,294.1499938964844,255.87527465820312,255.01158142089844,267.9088439941406,255.85797119140625,290.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.724607467651367,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752746582031,0.0,0.0,0.0001040180359268,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184631347656,0.0,0.0,0.0001095357147278,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0293273925781,0.0,0.0,8.090305345831439e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819274902344,0.0,0.0,0.000109536355012,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2951354980469,0.0,0.0,0.0005195822450332,291.1219482421875,294.1499938964844,255.8921356201172,255.02423095703125,267.67242431640625,255.87326049804688,290.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.578102111816406,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
