time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502320,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752746582031,0.0,0.0,0.0001040180359268,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184631347656,0.0,0.0,0.0001095357147278,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0293273925781,0.0,0.0,8.090305345831439e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819274902344,0.0,0.0,0.000109536355012,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2951354980469,0.0,0.0,0.0005195822450332,291.1219482421875,294.1499938964844,255.8921356201172,255.02423095703125,267.67242431640625,255.87326049804688,290.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.578102111816406,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578186035156,0.0,0.0,0.0001034919041558,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,0.0001089816796593,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166320800781,0.0,0.0,8.049383905017748e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712463378906,0.0,0.0,0.0001089823053916,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,0.0005169543437659,291.1216125488281,294.1499938964844,255.9092254638672,255.0370941162109,267.44207763671875,255.88916015625,290.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.421676635742188,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578186035156,0.0,0.0,0.0001034919041558,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,0.0001089816796593,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166320800781,0.0,0.0,8.049383905017748e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712463378906,0.0,0.0,0.0001089823053916,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,0.0005169543437659,291.1216125488281,294.1499938964844,255.9092254638672,255.0370941162109,267.44207763671875,255.88916015625,290.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.421676635742188,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34918212890625,0.0,0.0,0.000103217382275,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97918701171875,0.0,0.0,0.0001086925985873,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0103454589844,0.0,0.0,8.028032607398927e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.865966796875,0.0,0.0,0.0001086932243197,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,0.0005155831458978,291.1214294433594,294.1499938964844,255.917709350586,255.04347229003903,267.3291931152344,255.897201538086,290.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.34027862548828,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34063720703125,0.0,0.0,0.0001029363411362,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9663391113281,0.0,0.0,0.0001083966490114,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041198730469,0.0,0.0,8.006173447938636e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607177734375,0.0,0.0,0.0001083972674678,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,0.0005141793517395,291.1212158203125,294.1499938964844,255.92608642578125,255.0497589111328,267.2177734375,255.9052276611328,290.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.257083892822266,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32373046875,0.0,0.0,0.0001023582590278,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94091796875,0.0,0.0,0.0001077879060176,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917907714844,0.0,0.0,7.961210940266028e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.850341796875,0.0,0.0,0.0001077885099221,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063903808594,0.0,0.0,0.0005112918443046,291.1207275390625,294.1499938964844,255.9422912597656,255.06187438964844,266.9993591308594,255.92105102539065,290.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08635902404785,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32373046875,0.0,0.0,0.0001023582590278,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94091796875,0.0,0.0,0.0001077879060176,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917907714844,0.0,0.0,7.961210940266028e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.850341796875,0.0,0.0,0.0001077885099221,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063903808594,0.0,0.0,0.0005112918443046,291.1207275390625,294.1499938964844,255.9422912597656,255.06187438964844,266.9993591308594,255.92105102539065,290.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08635902404785,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070983886719,0.0,0.0,0.0001017651447909,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,0.00010716333054,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9796142578125,0.0,0.0,7.915079913800582e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.840087890625,0.0,0.0,0.0001071639271685,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,0.0005083293071947,291.12017822265625,294.1499938964844,255.95738220214844,255.07302856445312,266.78668212890625,255.936264038086,290.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.91166114807129,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070983886719,0.0,0.0,0.0001017651447909,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,0.00010716333054,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9796142578125,0.0,0.0,7.915079913800582e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.840087890625,0.0,0.0,0.0001071639271685,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,0.0005083293071947,291.12017822265625,294.1499938964844,255.95738220214844,255.07302856445312,266.78668212890625,255.936264038086,290.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.91166114807129,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29071044921875,0.0,0.0,0.0001011647109407,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.891357421875,0.0,0.0,0.0001065310570993,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676513671875,0.0,0.0,7.868379179853946e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299865722656,0.0,0.0,0.0001065316391759,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005053302156738,291.1195373535156,294.1499938964844,255.97091674804688,255.0828552246093,266.5795593261719,255.95046997070312,290.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73526954650879,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29071044921875,0.0,0.0,0.0001011647109407,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.891357421875,0.0,0.0,0.0001065310570993,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676513671875,0.0,0.0,7.868379179853946e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299865722656,0.0,0.0,0.0001065316391759,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005053302156738,291.1195373535156,294.1499938964844,255.97091674804688,255.0828552246093,266.5795593261719,255.95046997070312,290.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73526954650879,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745666503906,0.0,0.0,0.0001005645608529,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8672180175781,0.0,0.0,0.0001058990746969,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.955810546875,0.0,0.0,7.821700273780152e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82000732421875,0.0,0.0,0.0001058996422216,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,0.0005023324629291,291.11883544921875,294.1499938964844,255.9824676513672,255.09097290039065,266.3778686523437,255.9633178710937,290.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55945587158203,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745666503906,0.0,0.0,0.0001005645608529,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8672180175781,0.0,0.0,0.0001058990746969,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.955810546875,0.0,0.0,7.821700273780152e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82000732421875,0.0,0.0,0.0001058996422216,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,0.0005023324629291,291.11883544921875,294.1499938964844,255.9824676513672,255.09097290039065,266.3778686523437,255.9633178710937,290.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55945587158203,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2666015625,0.0,0.0,0.0001002668650471,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85528564453125,0.0,0.0,0.0001055855900631,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499816894531,0.0,0.0,7.798545993864536e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150634765625,0.0,0.0,0.0001055861503118,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084899902344,0.0,0.0,0.0005008454900234,291.11846923828125,294.1499938964844,255.98736572265625,255.09425354003903,266.2789611816406,255.96913146972656,290.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.47245407104492,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586669921875,0.0,0.0,9.99718758976087e-05,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84344482421875,0.0,0.0,0.0001052749503287,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,7.775602716719732e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101501464844,0.0,0.0,0.0001052755105774,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,0.0004993720795027,291.1180725097656,294.1499938964844,255.99159240722656,255.0969696044922,266.1813659667969,255.97447204589844,290.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.38640594482422,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430114746094,0.0,0.0,9.939318988472225e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.820068359375,0.0,0.0,0.0001046655670506,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326477050781,0.0,0.0,7.730592915322632e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004150390625,0.0,0.0,0.0001046661200234,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,0.0004964815452694,291.1172180175781,294.1499938964844,255.9978179931641,255.1005096435547,265.98980712890625,255.9835968017578,290.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.218168258666992,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430114746094,0.0,0.0,9.939318988472225e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.820068359375,0.0,0.0,0.0001046655670506,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326477050781,0.0,0.0,7.730592915322632e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004150390625,0.0,0.0,0.0001046661200234,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,0.0004964815452694,291.1172180175781,294.1499938964844,255.9978179931641,255.1005096435547,265.98980712890625,255.9835968017578,290.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.218168258666992,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275695800781,0.0,0.0,9.883418533718212e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79705810546875,0.0,0.0,0.0001040769129758,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212951660156,0.0,0.0,7.687114703003317e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.790771484375,0.0,0.0,0.0001040774513967,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420227050781,0.0,0.0,0.0004936893819831,291.11627197265625,294.1499938964844,256.000732421875,255.1011657714844,265.8030090332031,255.9903564453125,290.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05660057067871,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275695800781,0.0,0.0,9.883418533718212e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79705810546875,0.0,0.0,0.0001040769129758,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212951660156,0.0,0.0,7.687114703003317e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.790771484375,0.0,0.0,0.0001040774513967,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420227050781,0.0,0.0,0.0004936893819831,291.11627197265625,294.1499938964844,256.000732421875,255.1011657714844,265.8030090332031,255.9903564453125,290.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05660057067871,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,9.829962800722568e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7744140625,0.0,0.0,0.000103514008515,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100646972656,0.0,0.0,7.64553842600435e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78125,0.0,0.0,0.0001035145396599,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01617431640625,0.0,0.0,0.0004910192801617,291.1152648925781,294.1499938964844,255.99989318847656,255.0985870361328,265.6207580566406,255.9944610595703,290.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.90330696105957,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,9.829962800722568e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7744140625,0.0,0.0,0.000103514008515,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100646972656,0.0,0.0,7.64553842600435e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78125,0.0,0.0,0.0001035145396599,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01617431640625,0.0,0.0,0.0004910192801617,291.1152648925781,294.1499938964844,255.99989318847656,255.0985870361328,265.6207580566406,255.9944610595703,290.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.90330696105957,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1973571777344,0.0,0.0,9.779327956493944e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7521057128906,0.0,0.0,0.0001029807972372,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89898681640625,0.0,0.0,7.606155122630298e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718505859375,0.0,0.0,0.0001029813211061,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,0.0004884900990873,291.1141662597656,294.1499938964844,255.99484252929688,255.0923614501953,265.4427490234375,255.99563598632807,290.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.759634017944336,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1973571777344,0.0,0.0,9.779327956493944e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7521057128906,0.0,0.0,0.0001029807972372,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89898681640625,0.0,0.0,7.606155122630298e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718505859375,0.0,0.0,0.0001029813211061,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,0.0004884900990873,291.1141662597656,294.1499938964844,255.99484252929688,255.0923614501953,265.4427490234375,255.99563598632807,290.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.759634017944336,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1899108886719,0.0,0.0,9.75515868049115e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410583496094,0.0,0.0,0.0001027262842399,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,7.587356230942532e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76715087890625,0.0,0.0,0.0001027268008328,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781494140625,0.0,0.0,0.0004872828430961,291.11358642578125,294.1499938964844,255.99058532714844,255.08778381347656,265.35528564453125,255.9950256347656,290.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.69176483154297,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825256347656,0.0,0.0,9.731791215017438e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301025390625,0.0,0.0,0.0001024802259053,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88800048828125,0.0,0.0,7.569182344013825e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76251220703125,0.0,0.0,0.0001024807352223,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96563720703125,0.0,0.0,0.0004861156921833,291.11297607421875,294.1499938964844,255.9851226806641,255.08213806152344,265.268798828125,255.9935760498047,290.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.626693725585938,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678771972656,0.0,0.0,9.687539568403736e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084350585937,0.0,0.0,0.0001020142371999,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8771667480469,0.0,0.0,7.534764154115692e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532653808594,0.0,0.0,0.000102014731965,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94091796875,0.0,0.0,0.0004839053435716,291.1116943359375,294.1499938964844,255.9703369140625,255.0675048828125,265.0986022949219,255.988021850586,290.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.50531768798828,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678771972656,0.0,0.0,9.687539568403736e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084350585937,0.0,0.0,0.0001020142371999,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8771667480469,0.0,0.0,7.534764154115692e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532653808594,0.0,0.0,0.000102014731965,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94091796875,0.0,0.0,0.0004839053435716,291.1116943359375,294.1499938964844,255.9703369140625,255.0675048828125,265.0986022949219,255.988021850586,290.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.50531768798828,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534118652344,0.0,0.0,9.646396938478574e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6870422363281,0.0,0.0,0.0001015809830278,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86639404296875,0.0,0.0,7.502763764932752e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441101074219,0.0,0.0,0.0001015814777929,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,0.0004818502929992,291.1103515625,294.1499938964844,255.9499969482422,255.048095703125,264.9319152832031,255.97869873046875,290.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.3958797454834,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534118652344,0.0,0.0,9.646396938478574e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6870422363281,0.0,0.0,0.0001015809830278,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86639404296875,0.0,0.0,7.502763764932752e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441101074219,0.0,0.0,0.0001015814777929,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,0.0004818502929992,291.1103515625,294.1499938964844,255.9499969482422,255.048095703125,264.9319152832031,255.97869873046875,290.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.3958797454834,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390991210937,0.0,0.0,9.605111699784176e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659240722656,0.0,0.0,0.0001011462372844,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8557434082031,0.0,0.0,7.470652781194076e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,0.0001011467174976,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8925170898437,0.0,0.0,0.0004797881410922,291.1089172363281,294.1499938964844,255.92222595214844,255.02218627929688,264.7685241699219,255.9651794433593,290.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.295804977416992,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390991210937,0.0,0.0,9.605111699784176e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659240722656,0.0,0.0,0.0001011462372844,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8557434082031,0.0,0.0,7.470652781194076e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,0.0001011467174976,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8925170898437,0.0,0.0,0.0004797881410922,291.1089172363281,294.1499938964844,255.92222595214844,255.02218627929688,264.7685241699219,255.9651794433593,290.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.295804977416992,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249389648437,0.0,0.0,9.560470061842352e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.64508056640625,0.0,0.0,0.0001006761449389,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84521484375,0.0,0.0,7.435931183863431e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0001006766178761,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688049316406,0.0,0.0,0.000477558322018,291.1073913574219,294.1499938964844,255.8858795166016,254.9887084960937,264.6082763671875,255.9468231201172,290.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.19572639465332,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249389648437,0.0,0.0,9.560470061842352e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.64508056640625,0.0,0.0,0.0001006761449389,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84521484375,0.0,0.0,7.435931183863431e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0001006766178761,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688049316406,0.0,0.0,0.000477558322018,291.1073913574219,294.1499938964844,255.8858795166016,254.9887084960937,264.6082763671875,255.9468231201172,290.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.19572639465332,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1179504394531,0.0,0.0,9.537947335047647e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.634765625,0.0,0.0,0.0001004389705485,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399658203125,0.0,0.0,7.418413588311523e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215270996094,0.0,0.0,0.0001004394434858,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570861816406,0.0,0.0,0.0004764333425555,291.1065979003906,294.1499938964844,255.86471557617188,254.9693145751953,264.5292663574219,255.9357147216797,290.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770395882289451e-09,0.0010162964463233,-0.019408605992794,0.0,0.0,0.0,-0.0086649414151906,60.0,-24.1460189819336,-0.0,-7.04215779023798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,9.515832789475098e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6245422363281,0.0,0.0,0.0001002060962491,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8347473144531,0.0,0.0,7.401213952107355e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.717041015625,0.0,0.0,0.0001002065619104,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8454284667969,0.0,0.0,0.0004753287357743,291.10577392578125,294.1499938964844,255.84165954589844,254.9482879638672,264.450927734375,255.92337036132807,290.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.097579956054688,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971374511719,0.0,0.0,9.474751277593896e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.604248046875,0.0,0.0,9.977348963730036e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82440185546875,0.0,0.0,7.369260856648907e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081604003906,0.0,0.0,9.977394802263008e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223571777344,0.0,0.0,0.0004732767411042,291.10406494140625,294.1499938964844,255.790267944336,254.9015350341797,264.2962341308594,255.8951110839844,290.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.008676528930664,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971374511719,0.0,0.0,9.474751277593896e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.604248046875,0.0,0.0,9.977348963730036e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82440185546875,0.0,0.0,7.369260856648907e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081604003906,0.0,0.0,9.977394802263008e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223571777344,0.0,0.0,0.0004732767411042,291.10406494140625,294.1499938964844,255.790267944336,254.9015350341797,264.2962341308594,255.8951110839844,290.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.008676528930664,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834350585937,0.0,0.0,9.440718713449314e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5841979980469,0.0,0.0,9.941511234501375e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141174316406,0.0,0.0,7.342790922848508e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993408203125,0.0,0.0,9.941556345438583e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995910644531,0.0,0.0,0.0004715768445748,291.1022644042969,294.1499938964844,255.732421875,254.8490753173828,264.1439208984375,255.8620758056641,290.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.93725204467773,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834350585937,0.0,0.0,9.440718713449314e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5841979980469,0.0,0.0,9.941511234501375e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141174316406,0.0,0.0,7.342790922848508e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993408203125,0.0,0.0,9.941556345438583e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995910644531,0.0,0.0,0.0004715768445748,291.1022644042969,294.1499938964844,255.732421875,254.8490753173828,264.1439208984375,255.8620758056641,290.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.93725204467773,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
