time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0698547363281,0.0,0.0,9.416783723281696e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643615722656,0.0,0.0,9.916306589730084e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80389404296875,0.0,0.0,7.324174657696858e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905517578125,0.0,0.0,9.916351700667292e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7770690917969,0.0,0.0,0.0004703813465312,291.10040283203125,294.1499938964844,255.6688232421875,254.79151916503903,263.99371337890625,255.8243103027344,290.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.89122200012207,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0698547363281,0.0,0.0,9.416783723281696e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643615722656,0.0,0.0,9.916306589730084e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80389404296875,0.0,0.0,7.324174657696858e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905517578125,0.0,0.0,9.916351700667292e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7770690917969,0.0,0.0,0.0004703813465312,291.10040283203125,294.1499938964844,255.6688232421875,254.79151916503903,263.99371337890625,255.8243103027344,290.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.89122200012207,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.056396484375,0.0,0.0,9.404835873283446e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.54473876953125,0.0,0.0,9.9037257314194e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937316894531,0.0,0.0,7.314881804632023e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68182373046875,0.0,0.0,9.903770114760846e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547912597656,0.0,0.0,0.0004697846306953,291.0984191894531,294.1499938964844,255.60015869140625,254.7294921875,263.84527587890625,255.78143310546875,290.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.876628875732425,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.056396484375,0.0,0.0,9.404835873283446e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.54473876953125,0.0,0.0,9.9037257314194e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937316894531,0.0,0.0,7.314881804632023e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68182373046875,0.0,0.0,9.903770114760846e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547912597656,0.0,0.0,0.0004697846306953,291.0984191894531,294.1499938964844,255.60015869140625,254.7294921875,263.84527587890625,255.78143310546875,290.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.876628875732425,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496826171875,0.0,0.0,9.403604053659365e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53497314453125,0.0,0.0,9.902429155772552e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886962890625,0.0,0.0,7.313924288609996e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6774597167969,0.0,0.0,9.902472083922476e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74371337890625,0.0,0.0,0.0004697231343016,291.0973815917969,294.1499938964844,255.5641632080078,254.69699096679688,263.7716369628906,255.75782775878903,290.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.88233757019043,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429992675781,0.0,0.0,9.405503806192428e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5252685546875,0.0,0.0,9.90442858892493e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836303710937,0.0,0.0,7.315401308005676e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.673095703125,0.0,0.0,9.904472244670616e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326965332031,0.0,0.0,0.0004698180418927,291.0963439941406,294.1499938964844,255.52716064453125,254.66358947753903,263.69830322265625,255.7326812744141,290.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.89665031433105,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296630859375,0.0,0.0,9.418127592653036e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.50592041015625,0.0,0.0,9.917722491081804e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735290527344,0.0,0.0,7.325219485210255e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6643981933594,0.0,0.0,9.917765419231728e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107849121094,0.0,0.0,0.0004704487218987,291.0941772460937,294.1499938964844,255.4505310058593,254.59445190429688,263.5525207519531,255.6773681640625,290.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.950214385986328,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296630859375,0.0,0.0,9.418127592653036e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.50592041015625,0.0,0.0,9.917722491081804e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735290527344,0.0,0.0,7.325219485210255e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6643981933594,0.0,0.0,9.917765419231728e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107849121094,0.0,0.0,0.0004704487218987,291.0941772460937,294.1499938964844,255.4505310058593,254.59445190429688,263.5525207519531,255.6773681640625,290.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.950214385986328,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163879394531,0.0,0.0,9.440931171411648e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866943359375,0.0,0.0,9.941736061591656e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7634582519531,0.0,0.0,7.342955359490588e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556701660156,0.0,0.0,9.941778262145816e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889953613281,0.0,0.0,0.0004715878458227,291.0918884277344,294.1499938964844,255.37095642089844,254.522689819336,263.4076232910156,255.6146850585937,290.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03482246398925,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163879394531,0.0,0.0,9.440931171411648e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866943359375,0.0,0.0,9.941736061591656e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7634582519531,0.0,0.0,7.342955359490588e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556701660156,0.0,0.0,9.941778262145816e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889953613281,0.0,0.0,0.0004715878458227,291.0918884277344,294.1499938964844,255.37095642089844,254.522689819336,263.4076232910156,255.6146850585937,290.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03482246398925,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0031433105469,0.0,0.0,9.469886572333051e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4675598144531,0.0,0.0,9.972228144761176e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533569335937,0.0,0.0,7.36547663109377e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469116210937,0.0,0.0,9.972270345315336e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66729736328125,0.0,0.0,0.0004730343061964,291.0895080566406,294.1499938964844,255.2891540527344,254.44891357421875,263.26348876953125,255.5443572998047,290.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.14322853088379,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0031433105469,0.0,0.0,9.469886572333051e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4675598144531,0.0,0.0,9.972228144761176e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533569335937,0.0,0.0,7.36547663109377e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469116210937,0.0,0.0,9.972270345315336e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66729736328125,0.0,0.0,0.0004730343061964,291.0895080566406,294.1499938964844,255.2891540527344,254.44891357421875,263.26348876953125,255.5443572998047,290.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.14322853088379,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898986816406,0.0,0.0,9.498539293417708e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.448486328125,0.0,0.0,0.0001000240081339,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432556152344,0.0,0.0,7.387761434074491e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381530761719,0.0,0.0,0.0001000244228634,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457214355469,0.0,0.0,0.0004744656034745,291.0870056152344,294.1499938964844,255.20584106445312,254.373764038086,263.1200256347656,255.46725463867188,290.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.260835647583008,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898986816406,0.0,0.0,9.498539293417708e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.448486328125,0.0,0.0,0.0001000240081339,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432556152344,0.0,0.0,7.387761434074491e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381530761719,0.0,0.0,0.0001000244228634,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457214355469,0.0,0.0,0.0004744656034745,291.0870056152344,294.1499938964844,255.20584106445312,254.373764038086,263.1200256347656,255.46725463867188,290.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.260835647583008,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833068847656,0.0,0.0,9.511553071206436e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389953613281,0.0,0.0,0.0001001610507955,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382202148437,0.0,0.0,7.397883746307343e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337890625,0.0,0.0,0.0001001614582492,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6349792480469,0.0,0.0,0.0004751156957354,291.085693359375,294.1499938964844,255.163818359375,254.3358764648437,263.0485534667969,255.42648315429688,290.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440898563970677e-09,0.0010134767508134,-0.0185456313192844,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.318716049194336,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766845703125,0.0,0.0,9.523421613266692e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42950439453125,0.0,0.0,0.0001002860299195,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.733154296875,0.0,0.0,7.407114753732458e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62939453125,0.0,0.0,0.0001002864446491,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.624267578125,0.0,0.0,0.0004757085989695,291.0843811035156,294.1499938964844,255.1217041015625,254.29786682128903,262.9772644042969,255.38473510742188,290.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.37473487854004,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635314941406,0.0,0.0,9.54307324718684e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,0.0001004929799819,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230529785156,0.0,0.0,7.422399357892573e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,0.0001004933874355,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029052734375,0.0,0.0,0.0004766903293784,291.0816650390625,294.1499938964844,255.0374450683593,254.22183227539065,262.8351745605469,255.29904174804688,290.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.478404998779297,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635314941406,0.0,0.0,9.54307324718684e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,0.0001004929799819,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230529785156,0.0,0.0,7.422399357892573e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,0.0001004933874355,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029052734375,0.0,0.0,0.0004766903293784,291.0816650390625,294.1499938964844,255.0374450683593,254.22183227539065,262.8351745605469,255.29904174804688,290.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.478404998779297,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95037841796875,0.0,0.0,9.556982695357874e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918151855469,0.0,0.0,0.0001006394522846,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71295166015625,0.0,0.0,7.433217979269102e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117858886719,0.0,0.0,0.0001006398597382,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816955566406,0.0,0.0,0.0004773851833306,291.0788269042969,294.1499938964844,254.95379638671875,254.1463165283203,262.69390869140625,255.21170043945312,290.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.56808853149414,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95037841796875,0.0,0.0,9.556982695357874e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918151855469,0.0,0.0,0.0001006394522846,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71295166015625,0.0,0.0,7.433217979269102e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117858886719,0.0,0.0,0.0001006398597382,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816955566406,0.0,0.0,0.0004773851833306,291.0788269042969,294.1499938964844,254.95379638671875,254.1463165283203,262.69390869140625,255.21170043945312,290.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.56808853149414,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.937255859375,0.0,0.0,9.565001528244466e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37310791015625,0.0,0.0,0.0001007238970487,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7028503417969,0.0,0.0,7.439454202540219e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029663085937,0.0,0.0,0.0001007242972264,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605773925781,0.0,0.0,0.0004777858266606,291.07586669921875,294.1499938964844,254.8714294433593,254.0719146728516,262.55352783203125,255.1242828369141,290.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.642379760742188,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.937255859375,0.0,0.0,9.565001528244466e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37310791015625,0.0,0.0,0.0001007238970487,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7028503417969,0.0,0.0,7.439454202540219e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029663085937,0.0,0.0,0.0001007242972264,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605773925781,0.0,0.0,0.0004777858266606,291.07586669921875,294.1499938964844,254.8714294433593,254.0719146728516,262.55352783203125,255.1242828369141,290.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.642379760742188,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9242248535156,0.0,0.0,9.56718940869905e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545227050781,0.0,0.0,0.0001007469327305,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927795410156,0.0,0.0,7.441156049026176e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941467285156,0.0,0.0,0.0001007473256322,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396423339844,0.0,0.0,0.0004778951697517,291.07281494140625,294.1499938964844,254.7910919189453,253.99929809570312,262.41412353515625,255.0380249023437,290.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.70054626464844,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9242248535156,0.0,0.0,9.56718940869905e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545227050781,0.0,0.0,0.0001007469327305,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927795410156,0.0,0.0,7.441156049026176e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941467285156,0.0,0.0,0.0001007473256322,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396423339844,0.0,0.0,0.0004778951697517,291.07281494140625,294.1499938964844,254.7910919189453,253.99929809570312,262.41412353515625,255.0380249023437,290.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.70054626464844,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176940917969,0.0,0.0,9.566172229824588e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34527587890625,0.0,0.0,0.0001007362297968,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.687744140625,0.0,0.0,7.440364424837753e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897216796875,0.0,0.0,0.0001007366154226,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292053222656,0.0,0.0,0.0004778444126714,291.0712280273437,294.1499938964844,254.7518768310547,253.9638519287109,262.3448486328125,254.99571228027344,290.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.72333526611328,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91119384765625,0.0,0.0,9.563822095515206e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360900878906,0.0,0.0,0.000100711476989,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827087402344,0.0,0.0,7.43853670428507e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853271484375,0.0,0.0,0.0001007118698908,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188293457031,0.0,0.0,0.0004777270369231,291.06964111328125,294.1499938964844,254.71343994140625,253.92909240722656,262.27587890625,254.9540863037109,290.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.742168426513672,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89825439453125,0.0,0.0,9.555440192343669e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177490234375,0.0,0.0,0.0001006232123472,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726379394531,0.0,0.0,7.432017446262762e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57647705078125,0.0,0.0,0.000100623597973,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4981994628906,0.0,0.0,0.0004773084365297,291.0663452148437,294.1499938964844,254.63922119140625,253.86192321777344,262.1387939453125,254.8731689453125,290.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.768388748168945,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89825439453125,0.0,0.0,9.555440192343669e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177490234375,0.0,0.0,0.0001006232123472,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726379394531,0.0,0.0,7.432017446262762e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57647705078125,0.0,0.0,0.000100623597973,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4981994628906,0.0,0.0,0.0004773084365297,291.0663452148437,294.1499938964844,254.63922119140625,253.86192321777344,262.1387939453125,254.8731689453125,290.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.768388748168945,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853454589844,0.0,0.0,9.542822954244912e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.299560546875,0.0,0.0,0.0001004903533612,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66259765625,0.0,0.0,7.422203634632751e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5676574707031,0.0,0.0,0.000100490731711,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776916503906,0.0,0.0,0.0004766782512888,291.06298828125,294.1499938964844,254.56912231445312,253.7984313964844,262.0030212402344,254.79592895507807,290.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.779857635498047,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853454589844,0.0,0.0,9.542822954244912e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.299560546875,0.0,0.0,0.0001004903533612,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66259765625,0.0,0.0,7.422203634632751e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5676574707031,0.0,0.0,0.000100490731711,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776916503906,0.0,0.0,0.0004766782512888,291.06298828125,294.1499938964844,254.56912231445312,253.7984313964844,262.0030212402344,254.79592895507807,290.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.779857635498047,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725280761719,0.0,0.0,9.526953363092616e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.281494140625,0.0,0.0,0.0001003232464427,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.652587890625,0.0,0.0,7.40986070013605e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.558837890625,0.0,0.0,0.0001003236175165,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573974609375,0.0,0.0,0.0004758856084663,291.0594787597656,294.1499938964844,254.5038452148437,253.73928833007807,261.86865234375,254.7229919433593,290.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.77817344665528,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725280761719,0.0,0.0,9.526953363092616e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.281494140625,0.0,0.0,0.0001003232464427,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.652587890625,0.0,0.0,7.40986070013605e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.558837890625,0.0,0.0,0.0001003236175165,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573974609375,0.0,0.0,0.0004758856084663,291.0594787597656,294.1499938964844,254.5038452148437,253.73928833007807,261.86865234375,254.7229919433593,290.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.77817344665528,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597717285156,0.0,0.0,9.508900984656066e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635498046875,0.0,0.0,0.0001001331402221,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.642578125,0.0,0.0,7.3958195571322e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500183105469,0.0,0.0,0.000100133511296,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.437255859375,0.0,0.0,0.0004749839135911,291.055908203125,294.1499938964844,254.4441070556641,253.6851043701172,261.73583984375,254.6548767089844,290.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.765560150146484,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597717285156,0.0,0.0,9.508900984656066e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635498046875,0.0,0.0,0.0001001331402221,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.642578125,0.0,0.0,7.3958195571322e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500183105469,0.0,0.0,0.000100133511296,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.437255859375,0.0,0.0,0.0004749839135911,291.055908203125,294.1499938964844,254.4441070556641,253.6851043701172,261.73583984375,254.6548767089844,290.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.765560150146484,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533935546875,0.0,0.0,9.49938184930943e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2546691894531,0.0,0.0,0.0001000328993541,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376037597656,0.0,0.0,7.388415542664006e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456237792969,0.0,0.0,0.0001000332631519,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.42724609375,0.0,0.0,0.0004745084443129,291.0540771484375,294.1499938964844,254.41651916503903,253.6600799560547,261.67010498046875,254.62286376953125,290.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.75568389892578,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470458984375,0.0,0.0,9.489718650002033e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24578857421875,0.0,0.0,9.99311450868845e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325988769531,0.0,0.0,7.380900206044316e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412292480469,0.0,0.0,9.99315016088076e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.41729736328125,0.0,0.0,0.0004740257863886,291.0522155761719,294.1499938964844,254.39059448242188,253.63653564453125,261.60479736328125,254.5922088623047,290.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265980794786e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.744029998779297,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344116210937,0.0,0.0,9.470387158216909e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281494140625,0.0,0.0,9.972757834475487e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226501464844,0.0,0.0,7.365864439634606e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53240966796875,0.0,0.0,9.972793486667796e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39752197265625,0.0,0.0,0.0004730602377094,291.04840087890625,294.1499938964844,254.3440399169922,253.5942230224609,261.4754333496094,254.53477478027344,290.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.716529846191406,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344116210937,0.0,0.0,9.470387158216909e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281494140625,0.0,0.0,9.972757834475487e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226501464844,0.0,0.0,7.365864439634606e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53240966796875,0.0,0.0,9.972793486667796e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39752197265625,0.0,0.0,0.0004730602377094,291.04840087890625,294.1499938964844,254.3440399169922,253.5942230224609,261.4754333496094,254.53477478027344,290.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.716529846191406,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82183837890625,0.0,0.0,9.45171486819163e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21063232421875,0.0,0.0,9.953095286618918e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127319335937,0.0,0.0,7.351341628236696e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52362060546875,0.0,0.0,9.953130211215466e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,0.0004721275763586,291.04449462890625,294.1499938964844,254.3051300048828,253.55880737304688,261.347900390625,254.4828491210937,290.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.684476852416992,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
