time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82183837890625,0.0,0.0,9.45171486819163e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21063232421875,0.0,0.0,9.953095286618918e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127319335937,0.0,0.0,7.351341628236696e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52362060546875,0.0,0.0,9.953130211215466e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,0.0004721275763586,291.04449462890625,294.1499938964844,254.3051300048828,253.55880737304688,261.347900390625,254.4828491210937,290.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.684476852416992,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.809326171875,0.0,0.0,9.434379899175838e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,9.934840636560692e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028137207031,0.0,0.0,7.337858551181853e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51483154296875,0.0,0.0,9.93487556115724e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583984375,0.0,0.0,0.0004712617374025,291.0404968261719,294.1499938964844,254.27456665039065,253.53094482421875,261.2222595214844,254.4368438720703,290.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.64934158325196,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.809326171875,0.0,0.0,9.434379899175838e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,9.934840636560692e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028137207031,0.0,0.0,7.337858551181853e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51483154296875,0.0,0.0,9.93487556115724e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583984375,0.0,0.0,0.0004712617374025,291.0404968261719,294.1499938964844,254.27456665039065,253.53094482421875,261.2222595214844,254.4368438720703,290.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.64934158325196,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968444824219,0.0,0.0,9.418885019840673e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759948730469,0.0,0.0,9.918524301610888e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929260253906,0.0,0.0,7.32580665498972e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,9.918557771015912e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3390808105469,0.0,0.0,0.000470487808343,291.0364074707031,294.1499938964844,254.2530670166016,253.51126098632807,261.0986633300781,254.39700317382807,290.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.612285614013672,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968444824219,0.0,0.0,9.418885019840673e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759948730469,0.0,0.0,9.918524301610888e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929260253906,0.0,0.0,7.32580665498972e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,9.918557771015912e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3390808105469,0.0,0.0,0.000470487808343,291.0364074707031,294.1499938964844,254.2530670166016,253.51126098632807,261.0986633300781,254.39700317382807,290.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.612285614013672,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906188964844,0.0,0.0,9.411996870767324e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1674194335937,0.0,0.0,9.911270171869546e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879821777344,0.0,0.0,7.320449367398396e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016174316406,0.0,0.0,9.911304368870331e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.0,0.0004701437719631,291.0343017578125,294.1499938964844,254.2459411621093,253.5046844482422,261.0376892089844,254.3796539306641,290.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.593244552612305,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.784423828125,0.0,0.0,9.405595483258368e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15887451171875,0.0,0.0,9.904529724735768e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830383300781,0.0,0.0,7.31547042960301e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4972229003906,0.0,0.0,9.904563194140792e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3199157714844,0.0,0.0,0.0004698240372817,291.0321960449219,294.1499938964844,254.2413482666016,253.5003967285156,260.9771728515625,254.3636779785156,290.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901474477274e-09,0.0010021820198744,-0.0150854531675577,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.57400131225586,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77203369140625,0.0,0.0,9.394730295753106e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418151855469,0.0,0.0,9.893088281387465e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,7.307019404834136e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884033203125,0.0,0.0,9.893121750792488e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3008728027344,0.0,0.0,0.0004692813672591,291.0278625488281,294.1499938964844,254.2400817871093,253.4990081787109,260.85791015625,254.337142944336,290.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.534835815429688,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77203369140625,0.0,0.0,9.394730295753106e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418151855469,0.0,0.0,9.893088281387465e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,7.307019404834136e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884033203125,0.0,0.0,9.893121750792488e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3008728027344,0.0,0.0,0.0004692813672591,291.0278625488281,294.1499938964844,254.2400817871093,253.4990081787109,260.85791015625,254.337142944336,290.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.534835815429688,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597045898437,0.0,0.0,9.386413148604332e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248779296875,0.0,0.0,9.884330938803032e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,7.300551078515127e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795837402344,0.0,0.0,9.884363680612296e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.281982421875,0.0,0.0,0.0004688659973908,291.0234680175781,294.1499938964844,254.25,253.5077209472656,260.7409973144531,254.3179931640625,290.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817610659505e-09,0.0010001374175772,-0.0144591443240642,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.49476623535156,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597045898437,0.0,0.0,9.386413148604332e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248779296875,0.0,0.0,9.884330938803032e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,7.300551078515127e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795837402344,0.0,0.0,9.884363680612296e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.281982421875,0.0,0.0,0.0004688659973908,291.0234680175781,294.1499938964844,254.25,253.5077209472656,260.7409973144531,254.3179931640625,290.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817610659505e-09,0.0010001374175772,-0.0144591443240642,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.49476623535156,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74737548828125,0.0,0.0,9.382006828673184e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080322265625,0.0,0.0,9.879690333036706e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55340576171875,0.0,0.0,7.297123374883085e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47076416015625,0.0,0.0,9.87972307484597e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26318359375,0.0,0.0,0.0004686459433287,291.0189514160156,294.1499938964844,254.26608276367188,253.5219573974609,260.6264038085937,254.305908203125,290.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.45696830749512,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74737548828125,0.0,0.0,9.382006828673184e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080322265625,0.0,0.0,9.879690333036706e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55340576171875,0.0,0.0,7.297123374883085e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47076416015625,0.0,0.0,9.87972307484597e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26318359375,0.0,0.0,0.0004686459433287,291.0189514160156,294.1499938964844,254.26608276367188,253.5219573974609,260.6264038085937,254.305908203125,290.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.45696830749512,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.735107421875,0.0,0.0,9.382540156366304e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912780761719,0.0,0.0,9.88025203696452e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435485839844,0.0,0.0,7.297538104467094e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4619140625,0.0,0.0,9.880284051178025e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2444763183594,0.0,0.0,0.0004686726315412,291.0143127441406,294.1499938964844,254.28282165527344,253.5367431640625,260.51416015625,254.29977416992188,290.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.42850685119629,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.735107421875,0.0,0.0,9.382540156366304e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912780761719,0.0,0.0,9.88025203696452e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435485839844,0.0,0.0,7.297538104467094e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4619140625,0.0,0.0,9.880284051178025e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2444763183594,0.0,0.0,0.0004686726315412,291.0143127441406,294.1499938964844,254.28282165527344,253.5367431640625,260.51416015625,254.29977416992188,290.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.42850685119629,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289733886719,0.0,0.0,9.384561417391524e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829162597656,0.0,0.0,9.88238025456667e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53857421875,0.0,0.0,7.299109711311758e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574584960937,0.0,0.0,9.882412268780172e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23516845703125,0.0,0.0,0.0004687736218329,291.011962890625,294.1499938964844,254.2914276123047,253.54432678222656,260.4589233398437,254.2986602783203,290.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625051675086e-09,0.0009999388130381,-0.0143983885645866,0.0,0.0,0.0,-0.007716691121459,60.0,-24.4187240600586,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7228088378906,0.0,0.0,9.387507452629508e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0745849609375,0.0,0.0,9.88548345048912e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336303710937,0.0,0.0,7.301401637960225e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,9.88551473710686e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22589111328125,0.0,0.0,0.0004689208290074,291.00958251953125,294.1499938964844,254.30018615722656,253.55203247070312,260.4042358398437,254.298583984375,290.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310817211591e-09,0.0010002524359151,-0.0144944926723837,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.411476135253903,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105407714844,0.0,0.0,9.396360110258684e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579528808594,0.0,0.0,9.89480540738441e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237121582031,0.0,0.0,7.308286876650527e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,9.894836694002151e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073669433594,0.0,0.0,0.0004693630617111,291.0047302246094,294.1499938964844,254.318115234375,253.5677795410156,260.2963562011719,254.3011932373047,290.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.404375076293945,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105407714844,0.0,0.0,9.396360110258684e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579528808594,0.0,0.0,9.89480540738441e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237121582031,0.0,0.0,7.308286876650527e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,9.894836694002151e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073669433594,0.0,0.0,0.0004693630617111,291.0047302246094,294.1499938964844,254.318115234375,253.5677795410156,260.2963562011719,254.3011932373047,290.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.404375076293945,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69830322265625,0.0,0.0,9.408687765244396e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413513183594,0.0,0.0,9.907787170959637e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137939453125,0.0,0.0,7.317874405998737e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351501464844,0.0,0.0,9.907818457577378e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889038085937,0.0,0.0,0.0004699789278674,290.9997863769531,294.1499938964844,254.33657836914065,253.5839385986328,260.19061279296875,254.30731201171875,289.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40686798095703,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69830322265625,0.0,0.0,9.408687765244396e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413513183594,0.0,0.0,9.907787170959637e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137939453125,0.0,0.0,7.317874405998737e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351501464844,0.0,0.0,9.907818457577378e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889038085937,0.0,0.0,0.0004699789278674,290.9997863769531,294.1499938964844,254.33657836914065,253.5839385986328,260.19061279296875,254.30731201171875,289.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40686798095703,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68603515625,0.0,0.0,9.423969459021464e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248107910156,0.0,0.0,9.923880134010687e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038146972656,0.0,0.0,7.329760410357267e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261779785156,0.0,0.0,9.923910693032668e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705322265625,0.0,0.0,0.0004707423213403,290.99468994140625,294.1499938964844,254.35552978515625,253.6004943847656,260.0869445800781,254.31643676757807,289.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.41728401184082,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68603515625,0.0,0.0,9.423969459021464e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248107910156,0.0,0.0,9.923880134010687e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038146972656,0.0,0.0,7.329760410357267e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261779785156,0.0,0.0,9.923910693032668e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705322265625,0.0,0.0,0.0004707423213403,290.99468994140625,294.1499938964844,254.35552978515625,253.6004943847656,260.0869445800781,254.31643676757807,289.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.41728401184082,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737365722656,0.0,0.0,9.441658767173068e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00830078125,0.0,0.0,9.94250804069452e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,7.343519246205688e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,9.942537872120738e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522216796875,0.0,0.0,0.0004716260009445,290.989501953125,294.1499938964844,254.3749389648437,253.61740112304688,259.9852600097656,254.32818603515625,289.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43431854248047,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737365722656,0.0,0.0,9.441658767173068e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00830078125,0.0,0.0,9.94250804069452e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,7.343519246205688e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,9.942537872120738e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522216796875,0.0,0.0,0.0004716260009445,290.989501953125,294.1499938964844,254.3749389648437,253.61740112304688,259.9852600097656,254.32818603515625,289.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43431854248047,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676025390625,0.0,0.0,9.451245568925516e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00006103515625,0.0,0.0,9.9526034318842e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888000488281,0.0,0.0,7.350975647568703e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,9.952633263310418e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,0.0004721049044746,290.98687744140625,294.1499938964844,254.38479614257807,253.6259765625,259.9351806640625,254.33497619628903,289.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.444955825805664,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614685058594,0.0,0.0,9.461151057621464e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918212890625,0.0,0.0,9.963034244719891e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,7.3586794314906e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080505371094,0.0,0.0,9.963064076146112e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339416503906,0.0,0.0,0.0004725997278001,290.98419189453125,294.1499938964844,254.39474487304688,253.6346130371093,259.88555908203125,254.3422698974609,289.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.45659065246582,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.649169921875,0.0,0.0,9.481731103733182e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97540283203125,0.0,0.0,9.984705684473738e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47369384765625,0.0,0.0,7.374685810646042e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39892578125,0.0,0.0,9.984735515899956e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.11572265625,0.0,0.0,0.0004736277624033,290.978759765625,294.1499938964844,254.41493225097656,253.6521148681641,259.7877197265625,254.3582458496093,289.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.482152938842773,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.649169921875,0.0,0.0,9.481731103733182e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97540283203125,0.0,0.0,9.984705684473738e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47369384765625,0.0,0.0,7.374685810646042e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39892578125,0.0,0.0,9.984735515899956e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.11572265625,0.0,0.0,0.0004736277624033,290.978759765625,294.1499938964844,254.41493225097656,253.6521148681641,259.7877197265625,254.3582458496093,289.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.482152938842773,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368408203125,0.0,0.0,9.5026298367884e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.958984375,0.0,0.0,0.0001000671400106,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635925292969,0.0,0.0,7.39094102755189e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,0.0001000674310489,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975341796875,0.0,0.0,0.0004746717750094,290.9732360839844,294.1499938964844,254.43544006347656,253.6698303222656,259.6917724609375,254.3759155273437,289.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.50941276550293,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368408203125,0.0,0.0,9.5026298367884e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.958984375,0.0,0.0,0.0001000671400106,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635925292969,0.0,0.0,7.39094102755189e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,0.0001000674310489,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975341796875,0.0,0.0,0.0004746717750094,290.9732360839844,294.1499938964844,254.43544006347656,253.6698303222656,259.6917724609375,254.3759155273437,289.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.50941276550293,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62451171875,0.0,0.0,9.522996697342025e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94256591796875,0.0,0.0,0.0001002816134132,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45343017578125,0.0,0.0,7.406781514873728e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805236816406,0.0,0.0,0.0001002819044515,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07940673828125,0.0,0.0,0.0004756891867145,290.9675598144531,294.1499938964844,254.4562225341797,253.6877593994141,259.59771728515625,254.39498901367188,289.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53620719909668,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62451171875,0.0,0.0,9.522996697342025e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94256591796875,0.0,0.0,0.0001002816134132,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45343017578125,0.0,0.0,7.406781514873728e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805236816406,0.0,0.0,0.0001002819044515,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07940673828125,0.0,0.0,0.0004756891867145,290.9675598144531,294.1499938964844,254.4562225341797,253.6877593994141,259.59771728515625,254.39498901367188,289.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53620719909668,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121520996094,0.0,0.0,9.54189308686182e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262084960937,0.0,0.0,0.000100480603578,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,7.421478949254379e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712463378906,0.0,0.0,0.0001004808873403,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0613098144531,0.0,0.0,0.0004766331403516,290.9617614746094,294.1499938964844,254.47726440429688,253.7058563232422,259.50555419921875,254.41514587402344,289.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.56021881103516,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121520996094,0.0,0.0,9.54189308686182e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262084960937,0.0,0.0,0.000100480603578,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,7.421478949254379e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712463378906,0.0,0.0,0.0001004808873403,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0613098144531,0.0,0.0,0.0004766331403516,290.9617614746094,294.1499938964844,254.47726440429688,253.7058563232422,259.50555419921875,254.41514587402344,289.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.56021881103516,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60595703125,0.0,0.0,9.55047071329318e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91802978515625,0.0,0.0,0.0001005709273158,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381408691406,0.0,0.0,7.428150274790823e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666076660156,0.0,0.0,0.0001005712110782,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522766113281,0.0,0.0,0.0004770616360474,290.9588317871094,294.1499938964844,254.48785400390625,253.71495056152344,259.4601745605469,254.4255523681641,289.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117084801197,0.0,0.0,0.0,-0.0087412344291806,60.0,-24.570390701293945,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59979248046875,0.0,0.0,9.558358578942716e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098815917969,0.0,0.0,0.0001006539896479,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330139160156,0.0,0.0,7.434285362251103e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619384765625,0.0,0.0,0.0001006542734103,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0432434082031,0.0,0.0,0.0004774556728079,290.95587158203125,294.1499938964844,254.4984893798828,253.7240753173828,259.4152526855469,254.4361114501953,289.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.5790958404541,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58740234375,0.0,0.0,9.571384725859387e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935546875,0.0,0.0,0.0001007911632768,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227294921875,0.0,0.0,7.444416405633092e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525695800781,0.0,0.0,0.0001007914470392,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0004781064053531,290.9498291015625,294.1499938964844,254.51988220214844,253.74237060546875,259.3267822265625,254.4576110839844,289.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.59051513671875,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58740234375,0.0,0.0,9.571384725859387e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935546875,0.0,0.0,0.0001007911632768,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227294921875,0.0,0.0,7.444416405633092e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525695800781,0.0,0.0,0.0001007914470392,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,0.0004781064053531,290.9498291015625,294.1499938964844,254.51988220214844,253.74237060546875,259.3267822265625,254.4576110839844,289.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.59051513671875,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
