time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57501220703125,0.0,0.0,9.58000382524915e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,0.0001008819308481,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41241455078125,0.0,0.0,7.451119745383039e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431396484375,0.0,0.0,0.0001008822073345,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00732421875,0.0,0.0,0.0004785369674209,290.9436950683594,294.1499938964844,254.54139709472656,253.7607269287109,259.2402038574219,254.4794158935547,289.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.59169578552246,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57501220703125,0.0,0.0,9.58000382524915e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,0.0001008819308481,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41241455078125,0.0,0.0,7.451119745383039e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431396484375,0.0,0.0,0.0001008822073345,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00732421875,0.0,0.0,0.0004785369674209,290.9436950683594,294.1499938964844,254.54139709472656,253.7607269287109,259.2402038574219,254.4794158935547,289.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.59169578552246,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626220703125,0.0,0.0,9.583311475580558e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8610534667969,0.0,0.0,0.0001009167608572,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.402099609375,0.0,0.0,7.453692523995414e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33367919921875,0.0,0.0,0.0001009170373436,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98944091796875,0.0,0.0,0.0004787022480741,290.9374389648437,294.1499938964844,254.56298828125,253.7790985107422,259.155517578125,254.5013122558593,289.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.58038711547852,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626220703125,0.0,0.0,9.583311475580558e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8610534667969,0.0,0.0,0.0001009167608572,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.402099609375,0.0,0.0,7.453692523995414e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33367919921875,0.0,0.0,0.0001009170373436,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98944091796875,0.0,0.0,0.0004787022480741,290.9374389648437,294.1499938964844,254.56298828125,253.7790985107422,259.155517578125,254.5013122558593,289.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.58038711547852,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502014160156,0.0,0.0,9.580553887644784e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448791503906,0.0,0.0,0.0001008877225103,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,7.451547571690753e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241882324219,0.0,0.0,0.0001008879989967,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716186523437,0.0,0.0,0.0004785645578522,290.9310913085937,294.1499938964844,254.5846099853516,253.7974548339844,259.0728454589844,254.5231170654297,289.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55399703979492,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502014160156,0.0,0.0,9.580553887644784e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448791503906,0.0,0.0,0.0001008877225103,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,7.451547571690753e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241882324219,0.0,0.0,0.0001008879989967,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716186523437,0.0,0.0,0.0004785645578522,290.9310913085937,294.1499938964844,254.5846099853516,253.7974548339844,259.0728454589844,254.5231170654297,289.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55399703979492,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54400634765625,0.0,0.0,9.576605953043328e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368225097656,0.0,0.0,0.0001008461476885,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38653564453125,0.0,0.0,7.448477117577568e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194274902344,0.0,0.0,0.000100846416899,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627380371094,0.0,0.0,0.0004783673794008,290.9278564453125,294.1499938964844,254.59542846679688,253.80661010742188,259.03228759765625,254.533920288086,289.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249737781795831e-09,0.0010203941492363,-0.0206639599055051,0.0,0.0,0.0,-0.0089025665074586,60.0,-24.53475379943848,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.537841796875,0.0,0.0,9.571270493324846e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287658691406,0.0,0.0,0.0001007899700198,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38134765625,0.0,0.0,7.444326911354437e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,0.0001007902319543,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538879394531,0.0,0.0,0.0004781008756253,290.92462158203125,294.1499938964844,254.60623168945312,253.81573486328125,258.9921569824219,254.544662475586,289.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324252804814e-09,0.0010198255768045,-0.0204898230731487,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.511972427368164,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52545166015625,0.0,0.0,9.555603901389986e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127136230469,0.0,0.0,0.0001006249949568,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709716796875,0.0,0.0,7.432142592733726e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051147460937,0.0,0.0,0.0001006252568913,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.936279296875,0.0,0.0,0.0004773183900397,290.9180603027344,294.1499938964844,254.62779235839844,253.8339233398437,258.9132995605469,254.5658569335937,289.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.454082489013672,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52545166015625,0.0,0.0,9.555603901389986e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127136230469,0.0,0.0,0.0001006249949568,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709716796875,0.0,0.0,7.432142592733726e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051147460937,0.0,0.0,0.0001006252568913,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.936279296875,0.0,0.0,0.0004773183900397,290.9180603027344,294.1499938964844,254.62779235839844,253.8339233398437,258.9132995605469,254.5658569335937,289.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.454082489013672,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131225585937,0.0,0.0,9.534461423754692e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967224121094,0.0,0.0,0.0001004023506538,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605651855469,0.0,0.0,7.415697473334149e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,0.0001004026125883,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187316894531,0.0,0.0,0.0004762622993439,290.911376953125,294.1499938964844,254.64927673339844,253.8519897460937,258.8364562988281,254.5865478515625,289.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.380443572998047,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131225585937,0.0,0.0,9.534461423754692e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967224121094,0.0,0.0,0.0001004023506538,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605651855469,0.0,0.0,7.415697473334149e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,0.0001004026125883,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187316894531,0.0,0.0,0.0004762622993439,290.911376953125,294.1499938964844,254.64927673339844,253.8519897460937,258.8364562988281,254.5865478515625,289.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.380443572998047,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50079345703125,0.0,0.0,9.510082600172608e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808532714844,0.0,0.0,0.0001001456403173,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501892089844,0.0,0.0,7.396736327791587e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,0.0001001458949758,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013061523437,0.0,0.0,0.0004750446241814,290.9046325683594,294.1499938964844,254.67062377929688,253.869873046875,258.76153564453125,254.6067352294922,289.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420774661426321e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.295879364013672,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50079345703125,0.0,0.0,9.510082600172608e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808532714844,0.0,0.0,0.0001001456403173,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501892089844,0.0,0.0,7.396736327791587e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,0.0001001458949758,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013061523437,0.0,0.0,0.0004750446241814,290.9046325683594,294.1499938964844,254.67062377929688,253.869873046875,258.76153564453125,254.6067352294922,289.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420774661426321e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.295879364013672,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884948730469,0.0,0.0,9.486310591455548e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,9.989530371967704e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397827148437,0.0,0.0,7.378246664302424e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,9.989555110223591e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88397216796875,0.0,0.0,0.0004738571878988,290.8977966308594,294.1499938964844,254.69178771972656,253.88755798339844,258.6885681152344,254.6264190673828,289.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245493948879365e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.207887649536133,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884948730469,0.0,0.0,9.486310591455548e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,9.989530371967704e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397827148437,0.0,0.0,7.378246664302424e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,9.989555110223591e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88397216796875,0.0,0.0,0.0004738571878988,290.8977966308594,294.1499938964844,254.69178771972656,253.88755798339844,258.6885681152344,254.6264190673828,289.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245493948879365e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.207887649536133,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823608398437,0.0,0.0,9.47553271544166e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571716308594,0.0,0.0,9.9781813332811e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345642089844,0.0,0.0,7.369864033535123e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,9.978206071536988e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753662109375,0.0,0.0,0.0004733188543468,290.89434814453125,294.1499938964844,254.70230102539065,253.89630126953125,258.65283203125,254.63612365722656,289.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990253709204808e-09,0.0010096246842294,-0.0173652935773134,0.0,0.0,0.0,-0.0082781873643398,60.0,-24.16532516479492,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4762268066406,0.0,0.0,9.465661423746496e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492980957031,0.0,0.0,9.967786172637716e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3293762207031,0.0,0.0,7.362186443060637e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,9.967810910893604e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86676025390625,0.0,0.0,0.0004728257772512,290.8908996582031,294.1499938964844,254.71275329589844,253.9049835205078,258.6174621582031,254.645751953125,289.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.8672436626115996e-09,0.0010085727553814,-0.0170430913567543,0.0,0.0,0.0,-0.0082172062247991,60.0,-24.124481201171875,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639892578125,0.0,0.0,9.449372737435624e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.733642578125,0.0,0.0,9.95063383015804e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,7.34951754566282e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,9.950658568413928e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0004720121796708,290.8838806152344,294.1499938964844,254.73345947265625,253.92214965820312,258.54803466796875,254.6648406982422,289.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.6642695806251595e-09,0.001006837002933,-0.0165114253759384,0.0,0.0,0.0,-0.0081165824085474,60.0,-24.050235748291016,-0.0,-6.911673011700259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639892578125,0.0,0.0,9.449372737435624e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.733642578125,0.0,0.0,9.95063383015804e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,7.34951754566282e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,9.950658568413928e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0004720121796708,290.8838806152344,294.1499938964844,254.73345947265625,253.92214965820312,258.54803466796875,254.6648406982422,289.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.6642695806251595e-09,0.001006837002933,-0.0165114253759384,0.0,0.0,0.0,-0.0081165824085474,60.0,-24.050235748291016,-0.0,-6.911673011700259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517517089844,0.0,0.0,9.438191773369908e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7180480957031,0.0,0.0,9.938859875546768e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085632324219,0.0,0.0,7.340821321122348e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,9.938883886206896e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83258056640625,0.0,0.0,0.000471453735372,290.8768005371094,294.1499938964844,254.7538604736328,253.93898010253903,258.4803161621094,254.68380737304688,289.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056517785415,6.524927709250505e-09,0.0010056452592834,-0.0161464270204305,0.0,0.0,0.0,-0.0080475034192204,60.0,-23.988414764404297,-0.0,-6.89532200226495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517517089844,0.0,0.0,9.438191773369908e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7180480957031,0.0,0.0,9.938859875546768e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085632324219,0.0,0.0,7.340821321122348e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,9.938883886206896e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83258056640625,0.0,0.0,0.000471453735372,290.8768005371094,294.1499938964844,254.7538604736328,253.93898010253903,258.4803161621094,254.68380737304688,289.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056517785415,6.524927709250505e-09,0.0010056452592834,-0.0161464270204305,0.0,0.0,0.0,-0.0080475034192204,60.0,-23.988414764404297,-0.0,-6.89532200226495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395446777344,0.0,0.0,9.432423394173384e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024841308594,0.0,0.0,9.932785178534688e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,7.336334238061681e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,9.932809189194812e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155822753906,0.0,0.0,0.0004711656074505,290.8695983886719,294.1499938964844,254.77394104003903,253.9554748535156,258.4142761230469,254.70278930664065,289.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453017675767114e-09,0.0010050302371382,-0.0159580614417791,0.0,0.0,0.0,-0.0080118542537093,60.0,-23.940635681152344,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395446777344,0.0,0.0,9.432423394173384e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024841308594,0.0,0.0,9.932785178534688e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,7.336334238061681e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,9.932809189194812e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155822753906,0.0,0.0,0.0004711656074505,290.8695983886719,294.1499938964844,254.77394104003903,253.9554748535156,258.4142761230469,254.70278930664065,289.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453017675767114e-09,0.0010050302371382,-0.0159580614417791,0.0,0.0,0.0,-0.0080118542537093,60.0,-23.940635681152344,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42730712890625,0.0,0.0,9.43177510634996e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869812011719,0.0,0.0,9.932103421306238e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876281738281,0.0,0.0,7.335830014199018e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,9.932126704370604e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79864501953125,0.0,0.0,0.0004711332730948,290.8623046875,294.1499938964844,254.7936248779297,253.97157287597656,258.3498229980469,254.72189331054688,289.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.44491393586577e-09,0.0010049607371911,-0.0159368347376585,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.90625190734864,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42730712890625,0.0,0.0,9.43177510634996e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869812011719,0.0,0.0,9.932103421306238e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876281738281,0.0,0.0,7.335830014199018e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,9.932126704370604e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79864501953125,0.0,0.0,0.0004711332730948,290.8623046875,294.1499938964844,254.7936248779297,253.97157287597656,258.3498229980469,254.72189331054688,289.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.44491393586577e-09,0.0010049607371911,-0.0159368347376585,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.90625190734864,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211730957031,0.0,0.0,9.43323175306432e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792297363281,0.0,0.0,9.933637193171307e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823791503906,0.0,0.0,7.336963608395308e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,9.933660476235671e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79022216796875,0.0,0.0,0.0004712060617748,290.8586120605469,294.1499938964844,254.8033142089844,253.97946166992188,258.3182067871094,254.7314910888672,289.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463047430571578e-09,0.0010051158023998,-0.0159843359142541,0.0,0.0,0.0,-0.00801682472229,60.0,-23.89395332336425,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150390625,0.0,0.0,9.435508400201796e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714782714844,0.0,0.0,9.93603462120518e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771301269531,0.0,0.0,7.338733848882839e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,9.936057176673783e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817687988281,0.0,0.0,0.0004713197995442,290.8548889160156,294.1499938964844,254.8128967285156,253.9872436523437,258.2868347167969,254.7411346435547,289.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491392312568678e-09,0.0010053580626845,-0.0160585828125476,0.0,0.0,0.0,-0.0080308765172958,60.0,-23.88394546508789,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,9.442528244107962e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,9.943426994141193e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,7.344193727476522e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,9.943449549609797e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76495361328125,0.0,0.0,0.0004716705007012,290.847412109375,294.1499938964844,254.83169555664065,254.00244140625,258.2252502441406,254.76052856445312,289.5593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.871728897094727,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,9.442528244107962e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,9.943426994141193e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,7.344193727476522e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,9.943449549609797e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76495361328125,0.0,0.0,0.0004716705007012,290.847412109375,294.1499938964844,254.83169555664065,254.00244140625,258.2252502441406,254.76052856445312,289.5593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.871728897094727,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905029296875,0.0,0.0,9.451696678297594e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405639648437,0.0,0.0,9.953082189895213e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,7.351324893534184e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.953104745363817e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481384277344,0.0,0.0,0.000472128536785,290.8398132324219,294.1499938964844,254.8500061035156,254.01715087890625,258.1650390625,254.77999877929688,289.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.8669490814209,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905029296875,0.0,0.0,9.451696678297594e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405639648437,0.0,0.0,9.953082189895213e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,7.351324893534184e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.953104745363817e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481384277344,0.0,0.0,0.000472128536785,290.8398132324219,294.1499938964844,254.8500061035156,254.01715087890625,258.1650390625,254.77999877929688,289.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.8669490814209,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782043457031,0.0,0.0,9.462846355745568e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,9.96482267510146e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453918457031,0.0,0.0,7.359996379818767e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.964845230570064e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,0.0004726854967884,290.83209228515625,294.1499938964844,254.8680877685547,254.03155517578125,258.1061096191406,254.7995147705078,289.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86742782592773,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782043457031,0.0,0.0,9.462846355745568e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,9.96482267510146e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453918457031,0.0,0.0,7.359996379818767e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.964845230570064e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,0.0004726854967884,290.83209228515625,294.1499938964844,254.8680877685547,254.03155517578125,258.1061096191406,254.7995147705078,289.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86742782592773,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,9.476885315962136e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,9.979606693377718e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347412109375,0.0,0.0,7.370915409410372e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.979629248846322e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.714599609375,0.0,0.0,0.0004733868117909,290.82427978515625,294.1499938964844,254.8862762451172,254.0458526611328,258.0485534667969,254.8191375732422,289.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.874675750732425,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,9.476885315962136e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,9.979606693377718e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347412109375,0.0,0.0,7.370915409410372e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.979629248846322e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.714599609375,0.0,0.0,0.0004733868117909,290.82427978515625,294.1499938964844,254.8862762451172,254.0458526611328,258.0485534667969,254.8191375732422,289.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.874675750732425,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35968017578125,0.0,0.0,9.48504457483068e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019897460937,0.0,0.0,9.988198871724308e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,7.377261499641463e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.98822069959715e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,0.0004737944109365,290.8203125,294.1499938964844,254.8953857421875,254.052963256836,258.020263671875,254.8290100097656,289.4981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108429844748798e-09,0.0010106340050697,-0.0176748298108577,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.88096046447754,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.353515625,0.0,0.0,9.493753168499096e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942687988281,0.0,0.0,9.997369488701224e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239990234375,0.0,0.0,7.384034688584507e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.997391316574068e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978454589844,0.0,0.0,0.0004742294258903,290.8163452148437,294.1499938964844,254.904525756836,254.06005859375,257.99224853515625,254.83892822265625,289.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911068752552e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.888551712036133,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410949707031,0.0,0.0,9.513344411971048e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.578857421875,0.0,0.0,0.0001001800046651,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,7.399272726615891e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001001802156679,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6811218261719,0.0,0.0,0.0004752081003971,290.8083190917969,294.1499938964844,254.9228363037109,254.0741577148437,257.9371337890625,254.85891723632807,289.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.909290313720703,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
