time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410949707031,0.0,0.0,9.513344411971048e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.578857421875,0.0,0.0,0.0001001800046651,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,7.399272726615891e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001001802156679,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6811218261719,0.0,0.0,0.0004752081003971,290.8083190917969,294.1499938964844,254.9228363037109,254.0741577148437,257.9371337890625,254.85891723632807,289.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.909290313720703,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32867431640625,0.0,0.0,9.535601566312836e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634155273437,0.0,0.0,0.0001004143778118,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.416583684971556e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001004145960905,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6643981933594,0.0,0.0,0.0004763198958244,290.8001708984375,294.1499938964844,254.941162109375,254.088134765625,257.8832092285156,254.879135131836,289.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93673324584961,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32867431640625,0.0,0.0,9.535601566312836e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634155273437,0.0,0.0,0.0001004143778118,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.416583684971556e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001004145960905,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6643981933594,0.0,0.0,0.0004763198958244,290.8001708984375,294.1499938964844,254.941162109375,254.088134765625,257.8832092285156,254.879135131836,289.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93673324584961,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,9.560491889715196e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479736328125,0.0,0.0,0.0001006764869089,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,7.435942825395614e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0001006766979116,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476745605469,0.0,0.0,0.0004775632696691,290.7918701171875,294.1499938964844,254.9595184326172,254.1020050048828,257.8305358886719,254.8995513916016,289.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.971031188964844,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,9.560491889715196e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479736328125,0.0,0.0,0.0001006764869089,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,7.435942825395614e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0001006766979116,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476745605469,0.0,0.0,0.0004775632696691,290.7918701171875,294.1499938964844,254.9595184326172,254.1020050048828,257.8305358886719,254.8995513916016,289.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.971031188964844,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036499023437,0.0,0.0,9.587801469024272e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325012207031,0.0,0.0,0.0001009640764095,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,7.4571835284587e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001009642801363,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63092041015625,0.0,0.0,0.000478927482618,290.78350830078125,294.1499938964844,254.9778594970703,254.11573791503903,257.77886962890625,254.9201202392578,289.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.01091384887696,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036499023437,0.0,0.0,9.587801469024272e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325012207031,0.0,0.0,0.0001009640764095,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,7.4571835284587e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001009642801363,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63092041015625,0.0,0.0,0.000478927482618,290.78350830078125,294.1499938964844,254.9778594970703,254.11573791503903,257.77886962890625,254.9201202392578,289.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.01091384887696,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29736328125,0.0,0.0,9.60244215093553e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5247497558594,0.0,0.0,0.0001011182466754,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,7.468570402124897e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0001011184576782,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62255859375,0.0,0.0,0.0004796588036697,290.7792358398437,294.1499938964844,254.9870147705078,254.12255859375,257.7535095214844,254.9304656982422,289.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570960829956675e-09,0.0010231396881863,-0.0215051639825105,0.0,0.0,0.0,-0.009061804972589,60.0,-24.03355407714844,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,9.617592877475543e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169982910156,0.0,0.0,0.000101277786598,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,7.480354543076828e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0001012779976008,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141662597656,0.0,0.0,0.0004804156196769,290.7749938964844,294.1499938964844,254.9961700439453,254.1293487548828,257.7283935546875,254.9408416748047,289.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759711178640828e-09,0.0010247535537928,-0.0219994317740201,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.057411193847656,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,9.649553248891608e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,0.0001016143505694,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,7.505212852265686e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0001016145542962,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.597412109375,0.0,0.0,0.0004820121685042,290.766357421875,294.1499938964844,255.01443481445312,254.1428375244141,257.678955078125,254.96160888671875,289.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.109346389770508,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,9.649553248891608e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,0.0001016143505694,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,7.505212852265686e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0001016145542962,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.597412109375,0.0,0.0,0.0004820121685042,290.766357421875,294.1499938964844,255.01443481445312,254.1428375244141,257.678955078125,254.96160888671875,289.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.109346389770508,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,9.683557436801492e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48590087890625,0.0,0.0,0.0001019724295474,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.531660230597481e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001019726332742,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58062744140625,0.0,0.0,0.0004837107553612,290.7575988769531,294.1499938964844,255.0326232910156,254.1561737060547,257.630615234375,254.9823760986328,289.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.16661834716797,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,9.683557436801492e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48590087890625,0.0,0.0,0.0001019724295474,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.531660230597481e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001019726332742,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58062744140625,0.0,0.0,0.0004837107553612,290.7575988769531,294.1499938964844,255.0326232910156,254.1561737060547,257.630615234375,254.9823760986328,289.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.16661834716797,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529296875,0.0,0.0,9.719340596348049e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703063964844,0.0,0.0,0.0001023492513922,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,7.559491496067494e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001023494551191,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638122558594,0.0,0.0,0.0004854982544202,290.7486877441406,294.1499938964844,255.0507202148437,254.1693725585937,257.58331298828125,255.0030975341797,289.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.22853660583496,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529296875,0.0,0.0,9.719340596348049e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703063964844,0.0,0.0,0.0001023492513922,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,7.559491496067494e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001023494551191,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638122558594,0.0,0.0,0.0004854982544202,290.7486877441406,294.1499938964844,255.0507202148437,254.1693725585937,257.58331298828125,255.0030975341797,289.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.22853660583496,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401123046875,0.0,0.0,9.756679355632514e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546813964844,0.0,0.0,0.0001027424441417,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,7.588532753288746e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0001027426478685,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469665527344,0.0,0.0,0.0004873634316027,290.7396545410156,294.1499938964844,255.06871032714844,254.1824188232422,257.5371398925781,255.023666381836,289.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362858772277,0.0,0.0,0.0,-0.0100144101306796,60.0,-24.294702529907227,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401123046875,0.0,0.0,9.756679355632514e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546813964844,0.0,0.0,0.0001027424441417,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,7.588532753288746e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0001027426478685,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469665527344,0.0,0.0,0.0004873634316027,290.7396545410156,294.1499938964844,255.06871032714844,254.1824188232422,257.5371398925781,255.023666381836,289.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362858772277,0.0,0.0,0.0,-0.0100144101306796,60.0,-24.294702529907227,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.233642578125,0.0,0.0,9.775764920050278e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,0.0001029434206429,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.603376434417441e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.0001029436170938,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385437011719,0.0,0.0,0.0004883167566731,290.735107421875,294.1499938964844,255.07765197753903,254.1888885498047,257.5143737792969,255.0338897705078,289.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730315302964756e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.32885932922364,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,9.79516771622002e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389953613281,0.0,0.0,0.0001031477440847,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,7.618468225700781e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0001031479405355,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,0.000489285972435,290.7304992675781,294.1499938964844,255.0865631103516,254.19532775878903,257.4919128417969,255.04405212402344,289.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972052599811375e-08,0.0010436705779284,-0.0277914647012949,0.0,0.0,0.0,-0.0102521246299147,60.0,-24.36389541625977,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,9.8345844889991e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,0.0001035628229146,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,7.649125473108143e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0001035630193655,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132141113281,0.0,0.0,0.0004912549629807,290.7212219238281,294.1499938964844,255.1042633056641,254.20806884765625,257.4476013183594,255.0642242431641,289.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.435667037963867,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,9.8345844889991e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,0.0001035628229146,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,7.649125473108143e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0001035630193655,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132141113281,0.0,0.0,0.0004912549629807,290.7212219238281,294.1499938964844,255.1042633056641,254.20806884765625,257.4476013183594,255.0642242431641,289.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.435667037963867,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.87463936326094e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075012207031,0.0,0.0,0.0001039846174535,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,7.680278940824792e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,0.0001039848139043,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,0.0004932557931169,290.7118225097656,294.1499938964844,255.12179565429688,254.2206420898437,257.4042663574219,255.0841064453125,289.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.509408950805664,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.87463936326094e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075012207031,0.0,0.0,0.0001039846174535,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,7.680278940824792e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,0.0001039848139043,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,0.0004932557931169,290.7118225097656,294.1499938964844,255.12179565429688,254.2206420898437,257.4042663574219,255.0841064453125,289.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.509408950805664,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.915015834849328e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916931152344,0.0,0.0,0.0001044098098645,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,7.71168342907913e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,0.0001044099990394,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,0.0004952727467752,290.7022705078125,294.1499938964844,255.13912963867188,254.23306274414065,257.36187744140625,255.1036834716797,289.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.58429527282715,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.915015834849328e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916931152344,0.0,0.0,0.0001044098098645,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,7.71168342907913e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,0.0001044099990394,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,0.0004952727467752,290.7022705078125,294.1499938964844,255.13912963867188,254.23306274414065,257.36187744140625,255.1036834716797,289.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.58429527282715,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.947353100869805e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790283203125,0.0,0.0,0.0001047503392328,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,7.73683495935984e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0001047505284077,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656677246094,0.0,0.0,0.0004968881257809,290.6945495605469,294.1499938964844,255.15284729003903,254.2428741455078,257.3286437988281,255.1190795898437,289.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.64455986022949,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.95542577584274e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,0.0001048353442456,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,7.743113383185118e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0001048355334205,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622802734375,0.0,0.0,0.0004972913302481,290.6925964355469,294.1499938964844,255.15625,254.2453155517578,257.3204345703125,255.1228942871093,289.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.65962600708008,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.97555471258238e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678894042969,0.0,0.0,0.0001050473074428,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,7.758768333587795e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,0.0001050474966177,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537353515625,0.0,0.0,0.0004982968093827,290.68768310546875,294.1499938964844,255.1647186279297,254.2513732910156,257.3000793457031,255.13235473632807,289.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.69721794128418,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.995599975809456e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35992431640625,0.0,0.0,0.0001052583975251,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,7.774359255563468e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,0.0001052585867,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452209472656,0.0,0.0,0.0004992981557734,290.6827697753906,294.1499938964844,255.1731414794922,254.25738525390625,257.27996826171875,255.14170837402344,289.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.73466682434082,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001003530778689,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439636230469,0.0,0.0,0.0001056765395333,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,7.805243512848392e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0001056767287082,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281311035156,0.0,0.0,0.0005012816400267,290.6728210449219,294.1499938964844,255.1897735595703,254.269287109375,257.24041748046875,255.16015625,289.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.8088607788086,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001003530778689,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439636230469,0.0,0.0,0.0001056765395333,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,7.805243512848392e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0001056767287082,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281311035156,0.0,0.0,0.0005012816400267,290.6728210449219,294.1499938964844,255.1897735595703,254.269287109375,257.24041748046875,255.16015625,289.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.8088607788086,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.000100743236544,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32794189453125,0.0,0.0,0.0001060873983078,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,7.835589349269867e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0001060875802068,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109802246094,0.0,0.0,0.000503230607137,290.6627197265625,294.1499938964844,255.2061309814453,254.281005859375,257.2017822265625,255.17819213867188,289.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88159942626953,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.000100743236544,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32794189453125,0.0,0.0,0.0001060873983078,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,7.835589349269867e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0001060875802068,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109802246094,0.0,0.0,0.000503230607137,290.6627197265625,294.1499938964844,255.2061309814453,254.281005859375,257.2017822265625,255.17819213867188,289.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88159942626953,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0001011245185509,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118896484375,0.0,0.0,0.0001064889074768,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,7.865244697313756e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.0001064890893758,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938293457031,0.0,0.0,0.0005051352200098,290.6524963378906,294.1499938964844,255.22218322753903,254.29254150390625,257.1640625,255.19580078125,289.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.952407836914062,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0001011245185509,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118896484375,0.0,0.0,0.0001064889074768,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,7.865244697313756e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.0001064890893758,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938293457031,0.0,0.0,0.0005051352200098,290.6524963378906,294.1499938964844,255.22218322753903,254.29254150390625,257.1640625,255.19580078125,289.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.952407836914062,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0001014957233564,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957763671875,0.0,0.0,0.0001068798010237,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,7.894115697126836e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,0.0001068799829226,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766174316406,0.0,0.0,0.0005069894832558,290.64215087890625,294.1499938964844,255.2379302978516,254.3038787841797,257.127197265625,255.2130126953125,289.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.0210189819336,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0001014957233564,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957763671875,0.0,0.0,0.0001068798010237,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,7.894115697126836e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,0.0001068799829226,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766174316406,0.0,0.0,0.0005069894832558,290.64215087890625,294.1499938964844,255.2379302978516,254.3038787841797,257.127197265625,255.2130126953125,289.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.0210189819336,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0001016766400425,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877197265625,0.0,0.0,0.0001070703219738,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,7.908187399152666e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,0.0001070705038728,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680114746094,0.0,0.0,0.0005078932153992,290.6369323730469,294.1499938964844,255.24566650390625,254.3094787597656,257.109130859375,255.221435546875,289.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.5613027315453113e-08,0.0010833533015102,-0.0399321801960468,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.054218292236328,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001018552429741,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796325683594,0.0,0.0,0.0001072583982022,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,7.922078657429665e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0001072585801011,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.359375,0.0,0.0,0.0005087854224257,290.63165283203125,294.1499938964844,255.2533264160156,254.3150329589844,257.0912475585937,255.22976684570312,289.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.086894989013672,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
