time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,0.0001022025680867,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.263427734375,0.0,0.0,0.0001076241460395,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,7.949092832859606e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0001076243279385,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34210205078125,0.0,0.0,0.0005105204181745,290.6210632324219,294.1499938964844,255.2683868408203,254.32598876953125,257.0561218261719,255.24609375,289.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.14998245239257,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,0.0001022025680867,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.263427734375,0.0,0.0,0.0001076241460395,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,7.949092832859606e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0001076243279385,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34210205078125,0.0,0.0,0.0005105204181745,290.6210632324219,294.1499938964844,255.2683868408203,254.32598876953125,257.0561218261719,255.24609375,289.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.14998245239257,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0001025364545057,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471923828125,0.0,0.0,0.0001079757421393,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,7.975061453180388e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,0.0001079759240383,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3247985839844,0.0,0.0,0.0005121882422827,290.6103210449219,294.1499938964844,255.2830505371093,254.3367614746093,257.0219116210937,255.26193237304688,289.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.20987319946289,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0001025364545057,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471923828125,0.0,0.0,0.0001079757421393,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,7.975061453180388e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,0.0001079759240383,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3247985839844,0.0,0.0,0.0005121882422827,290.6103210449219,294.1499938964844,255.2830505371093,254.3367614746093,257.0219116210937,255.26193237304688,289.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.20987319946289,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001028580372803,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308959960937,0.0,0.0,0.0001083143870346,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,8.000073285074905e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164123535156,0.0,0.0,0.0001083145616576,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074645996094,0.0,0.0,0.0005137946573086,290.5994567871094,294.1499938964844,255.2973175048828,254.34732055664065,256.9884338378906,255.27737426757807,289.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.26704788208008,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001028580372803,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308959960937,0.0,0.0,0.0001083143870346,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,8.000073285074905e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164123535156,0.0,0.0,0.0001083145616576,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074645996094,0.0,0.0,0.0005137946573086,290.5994567871094,294.1499938964844,255.2973175048828,254.34732055664065,256.9884338378906,255.27737426757807,289.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.26704788208008,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0001031658612191,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,0.0001086385454982,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,8.024015551200137e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,0.0001086387201212,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,0.0005153323290869,290.5884704589844,294.1499938964844,255.3111724853516,254.357666015625,256.9558410644531,255.29226684570312,289.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.32073402404785,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0001031658612191,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,0.0001086385454982,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,8.024015551200137e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,0.0001086387201212,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,0.0005153323290869,290.5884704589844,294.1499938964844,255.3111724853516,254.357666015625,256.9558410644531,255.29226684570312,289.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.32073402404785,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.0001033154258038,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0001087960408767,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,8.035648352233693e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.0001087962154997,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,0.0005160794244147,290.5829162597656,294.1499938964844,255.31793212890625,254.36276245117188,256.9398498535156,255.299545288086,289.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683568000793,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.346567153930664,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.0001034614251693,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0001089497891371,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,8.047003211686388e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0001089499564841,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.272705078125,0.0,0.0,0.000516808766406,290.57733154296875,294.1499938964844,255.3245849609375,254.3678131103516,256.924072265625,255.30670166015625,289.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435771822929,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.371597290039062,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001037447073031,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0001092480961233,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.919189453125,0.0,0.0,8.069036266533658e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0001092482634703,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552795410156,0.0,0.0,0.0005182237946428,290.56610107421875,294.1499938964844,255.3375244140625,254.37774658203125,256.8930053710937,255.32066345214844,289.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818969863620623e-08,0.0011053845519199,-0.0466655604541301,0.0,0.0,0.0,-0.01383020542562,60.0,-25.41976547241211,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001037447073031,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0001092480961233,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.919189453125,0.0,0.0,8.069036266533658e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0001092482634703,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552795410156,0.0,0.0,0.0005182237946428,290.56610107421875,294.1499938964844,255.3375244140625,254.37774658203125,256.8930053710937,255.32066345214844,289.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818969863620623e-08,0.0011053845519199,-0.0466655604541301,0.0,0.0,0.0,-0.01383020542562,60.0,-25.41976547241211,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001040172428474,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0001095350962714,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,8.09023404144682e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0001095352636184,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,0.0005195852136239,290.5547790527344,294.1499938964844,255.3500061035156,254.3874664306641,256.8627319335937,255.3340606689453,289.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524775683879,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.46515846252441,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001040172428474,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0001095350962714,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,8.09023404144682e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0001095352636184,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,0.0005195852136239,290.5547790527344,294.1499938964844,255.3500061035156,254.3874664306641,256.8627319335937,255.3340606689453,289.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524775683879,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.46515846252441,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,0.0001042790390783,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001098107750294,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,8.110595808830112e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,0.0001098109423764,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,0.0005208929651416,290.5433044433594,294.1499938964844,255.35812377929688,254.3935089111328,256.83319091796875,255.3456573486328,289.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.885544698154717e-08,0.001111076795496,-0.0484043210744857,0.0,0.0,0.0,-0.0141602428629994,60.0,-25.509435653686523,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,0.0001042790390783,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001098107750294,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,8.110595808830112e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,0.0001098109423764,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,0.0005208929651416,290.5433044433594,294.1499938964844,255.35812377929688,254.3935089111328,256.83319091796875,255.3456573486328,289.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.885544698154717e-08,0.001111076795496,-0.0484043210744857,0.0,0.0,0.0,-0.0141602428629994,60.0,-25.509435653686523,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.000104530918179,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001100760200642,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,8.130186324706301e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,0.0001100761801353,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0005221511819399,290.5317077636719,294.1499938964844,255.35836791992188,254.39273071289065,256.80426025390625,255.3526153564453,288.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.916927239165033e-08,0.0011137600522488,-0.0492238029837608,0.0,0.0,0.0,-0.0143158184364438,60.0,-25.55577087402344,-0.0,-8.457819689056124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.000104530918179,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001100760200642,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,8.130186324706301e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,0.0001100761801353,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0005221511819399,290.5317077636719,294.1499938964844,255.35836791992188,254.39273071289065,256.80426025390625,255.3526153564453,288.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.916927239165033e-08,0.0011137600522488,-0.0492238029837608,0.0,0.0,0.0,-0.0143158184364438,60.0,-25.55577087402344,-0.0,-8.457819689056124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0001046532706823,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0001102048627217,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,8.139702549669892e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.836669921875,0.0,0.0,0.0001102050227927,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0005227623623795,290.52587890625,294.1499938964844,255.355697631836,254.38992309570312,256.7899475097656,255.3536529541016,288.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150828795507,1.9321717559250828e-08,0.0011150635546073,-0.0496218428015708,0.0,0.0,0.0,-0.0143913915380835,60.0,-25.58014869689941,-0.0,-8.47762890998638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0001047735131578,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001103314789361,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,8.149054337991402e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,0.0001103316390071,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0005233630072325,290.5199890136719,294.1499938964844,255.35125732421875,254.3855743408203,256.7757263183594,255.3530731201172,288.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471526613301652e-08,0.001116344355978,-0.0500129796564579,0.0,0.0,0.0,-0.0144656570628285,60.0,-25.60527610778809,-0.0,-8.497118386685545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,0.0001050075588864,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0001105779447243,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,8.167258056346327e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,0.0001105781047954,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0005245321663096,290.5081787109375,294.1499938964844,255.3373107910156,254.3724670410156,256.7474365234375,255.3469696044922,288.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763136904771272e-08,0.0011188376229256,-0.0507742725312709,0.0,0.0,0.0,-0.0146102188155055,60.0,-25.65778923034668,-0.0,-8.535119633279464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,0.0001050075588864,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0001105779447243,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,8.167258056346327e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,0.0001105781047954,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0005245321663096,290.5081787109375,294.1499938964844,255.3373107910156,254.3724670410156,256.7474365234375,255.3469696044922,288.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763136904771272e-08,0.0011188376229256,-0.0507742725312709,0.0,0.0,0.0,-0.0146102188155055,60.0,-25.65778923034668,-0.0,-8.535119633279464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.000105233521026,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0001108158976421,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,0.0001108160504372,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.00052566092927,290.49627685546875,294.1499938964844,255.3170166015625,254.35386657714844,256.7193298339844,255.33399963378903,288.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.004467170024781e-08,0.001121244742535,-0.0515091829001903,0.0,0.0,0.0,-0.0147497868165373,60.0,-25.71332740783692,-0.0,-8.571888088226842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.000105233521026,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0001108158976421,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,0.0001108160504372,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.00052566092927,290.49627685546875,294.1499938964844,255.3170166015625,254.35386657714844,256.7193298339844,255.33399963378903,288.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.004467170024781e-08,0.001121244742535,-0.0515091829001903,0.0,0.0,0.0,-0.0147497868165373,60.0,-25.71332740783692,-0.0,-8.571888088226842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,0.0001054519379977,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0001110459052142,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,8.201821037800983e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0001110460580093,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0005267519736662,290.4842224121094,294.1499938964844,255.29090881347656,254.3302154541016,256.6911926269531,255.31460571289065,288.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316811344400776e-08,0.0011235715355724,-0.0522194914519786,0.0,0.0,0.0,-0.014884696342051,60.0,-25.771577835083008,-0.0,-8.607504753399554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,0.0001054519379977,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0001110459052142,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,8.201821037800983e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0001110460580093,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0005267519736662,290.4842224121094,294.1499938964844,255.29090881347656,254.3302154541016,256.6911926269531,255.31460571289065,288.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316811344400776e-08,0.0011235715355724,-0.0522194914519786,0.0,0.0,0.0,-0.014884696342051,60.0,-25.771577835083008,-0.0,-8.607504753399554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,0.0001056629844242,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001112681420636,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,8.21823559817858e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,0.0001112683021347,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0005278062308207,290.4720764160156,294.1499938964844,255.259506225586,254.3019561767578,256.6630249023437,255.2891082763672,288.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.0579760118266683e-08,0.0011258197482675,-0.0529057383537292,0.0,0.0,0.0,-0.0150150517001748,60.0,-25.83232307434082,-0.0,-8.641988813451462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,0.0001056629844242,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001112681420636,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,8.21823559817858e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,0.0001112683021347,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0005278062308207,290.4720764160156,294.1499938964844,255.259506225586,254.3019561767578,256.6630249023437,255.2891082763672,288.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.0579760118266683e-08,0.0011258197482675,-0.0529057383537292,0.0,0.0,0.0,-0.0150150517001748,60.0,-25.83232307434082,-0.0,-8.641988813451462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,0.0001057658737408,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,0.0001113764956244,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,8.226238423958421e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731018066406,0.0,0.0,0.0001113766484195,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0005283202044665,290.4659729003906,294.1499938964844,255.2419586181641,254.2862243652344,256.6488342285156,255.2742462158203,288.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.070795446229568e-08,0.0011269157985225,-0.0532402768731117,0.0,0.0,0.0,-0.0150786023586988,60.0,-25.86352157592773,-0.0,-8.658825123575299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0001058669295161,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0001114829065045,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,8.234097913373262e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666320800781,0.0,0.0,0.0001114830592996,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0005288250395096,290.4598388671875,294.1499938964844,255.22329711914065,254.2695159912109,256.6346130371094,255.2580718994141,288.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013129346,2.0833862635072364e-08,0.0011279922910034,-0.0535688251256942,0.0,0.0,0.0,-0.0151410195976495,60.0,-25.895206451416016,-0.0,-8.675377216604829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0001060636859619,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,0.0001116901039495,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,8.249401435023174e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.753662109375,0.0,0.0,0.0001116902567446,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0005298078758642,290.4474792480469,294.1499938964844,255.18280029296875,254.2333374023437,256.6059875488281,255.2223052978516,288.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.1079006984336963e-08,0.0011300882324576,-0.0542084723711013,0.0,0.0,0.0,-0.0152625469490885,60.0,-25.959794998168945,-0.0,-8.707650067663054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0001060636859619,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,0.0001116901039495,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,8.249401435023174e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.753662109375,0.0,0.0,0.0001116902567446,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0005298078758642,290.4474792480469,294.1499938964844,255.18280029296875,254.2333374023437,256.6059875488281,255.2223052978516,288.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.1079006984336963e-08,0.0011300882324576,-0.0542084723711013,0.0,0.0,0.0,-0.0152625469490885,60.0,-25.959794998168945,-0.0,-8.707650067663054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,0.0001062527007889,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.000111889145046,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,8.264102507382631e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0001118892978411,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0005307520623318,290.4350280761719,294.1499938964844,255.13853454589844,254.19387817382807,256.5769958496094,255.181884765625,288.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321231722831,2.1314511045034124e-08,0.0011321018682792,-0.0548229031264781,0.0,0.0,0.0,-0.0153792947530746,60.0,-26.025802612304688,-0.0,-8.738710022271334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,0.0001062527007889,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.000111889145046,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,8.264102507382631e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0001118892978411,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0005307520623318,290.4350280761719,294.1499938964844,255.13853454589844,254.19387817382807,256.5769958496094,255.181884765625,288.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321231722831,2.1314511045034124e-08,0.0011321018682792,-0.0548229031264781,0.0,0.0,0.0,-0.0153792947530746,60.0,-26.025802612304688,-0.0,-8.738710022271334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,0.0001064337993739,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,0.000112079847895,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,8.278187306132168e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,0.0001120799934142,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0005316567257978,290.4224548339844,294.1499938964844,255.0910186767578,254.15155029296875,256.5476379394531,255.13790893554688,288.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340524069964,2.1540142114417904e-08,0.0011340308701619,-0.0554115176200866,0.0,0.0,0.0,-0.0154911484569311,60.0,-26.092628479003903,-0.0,-8.768520132207416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,0.0001064337993739,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,0.000112079847895,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,8.278187306132168e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,0.0001120799934142,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0005316567257978,290.4224548339844,294.1499938964844,255.0910186767578,254.15155029296875,256.5476379394531,255.13790893554688,288.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340524069964,2.1540142114417904e-08,0.0011340308701619,-0.0554115176200866,0.0,0.0,0.0,-0.0154911484569311,60.0,-26.092628479003903,-0.0,-8.768520132207416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0001066061886376,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.0001122613903135,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,8.291595440823585e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,0.0001122615358326,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,0.0005325178499333,290.4097900390625,294.1499938964844,255.04074096679688,254.10682678222656,256.5178527832031,255.09043884277344,288.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358890915289,2.1754930301653985e-08,0.0011358673218637,-0.0559717938303947,0.0,0.0,0.0,-0.0155976274982094,60.0,-26.15983009338379,-0.0,-8.796943973266026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0001066061886376,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.0001122613903135,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,8.291595440823585e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,0.0001122615358326,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,0.0005325178499333,290.4097900390625,294.1499938964844,255.04074096679688,254.10682678222656,256.5178527832031,255.09043884277344,288.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358890915289,2.1754930301653985e-08,0.0011358673218637,-0.0559717938303947,0.0,0.0,0.0,-0.0155976274982094,60.0,-26.15983009338379,-0.0,-8.796943973266026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,0.0001066887780325,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0001123483598348,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400817871094,0.0,0.0,8.298019383801147e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076721191406,0.0,0.0,0.000112348498078,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,0.0005329304258339,290.4034423828125,294.1499938964844,255.0147399902344,254.0836944580078,256.50274658203125,255.0655212402344,288.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367689585313,2.1857829324289924e-08,0.0011367470724508,-0.0562401860952377,0.0,0.0,0.0,-0.0156486388295888,60.0,-26.19335556030273,-0.0,-8.81057786727979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
