time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,9.839249105425552e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,7.65275108278729e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,0.0001036120738717,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382263183594,0.0,0.0,0.0004914897144772,289.8573913574219,294.1499938964844,254.30206298828125,253.4134216308593,255.3357086181641,254.29751586914065,288.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.23008918762207,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145080566406,0.0,0.0,9.822475112741812e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953796386719,0.0,0.0,0.0001034353554132,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,7.639704563189298e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524658203125,0.0,0.0,0.0001034354354487,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301696777344,0.0,0.0,0.000490651873406,289.8503723144531,294.1499938964844,254.3021697998047,253.4129333496093,255.3261108398437,254.2984619140625,288.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310718583956714e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200271889567,60.0,-24.180294036865234,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20721435546875,0.0,0.0,9.806239540921524e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,0.0001032643922371,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,7.627076411154121e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455993652344,0.0,0.0,0.0001032644649967,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221435546875,0.0,0.0,0.0004898408660665,289.8433837890625,294.1499938964844,254.3019256591797,253.4121551513672,255.3166046142578,254.29920959472656,288.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108425290728974e-08,0.0010448388056829,-0.0281484108418226,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.131929397583008,-0.0,-7.443318139621624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500244140625,0.0,0.0,7.603414269397035e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318359375,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061218261719,0.0,0.0,0.0004883211804553,289.8293762207031,294.1499938964844,254.30029296875,253.40968322753903,255.29786682128903,254.2998809814453,288.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.04110336303711,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500244140625,0.0,0.0,7.603414269397035e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318359375,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061218261719,0.0,0.0,0.0004883211804553,289.8293762207031,294.1499938964844,254.30029296875,253.40968322753903,255.29786682128903,254.2998809814453,288.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.04110336303711,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781311035156,0.0,0.0,9.74802824202925e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,0.0001026514000841,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,7.581801764899865e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181030273437,0.0,0.0,0.0001026514728437,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901306152344,0.0,0.0,0.0004869331605732,289.8153686523437,294.1499938964844,254.29698181152344,253.40586853027344,255.27951049804688,254.2993011474609,288.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.95810317993164,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781311035156,0.0,0.0,9.74802824202925e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,0.0001026514000841,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,7.581801764899865e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181030273437,0.0,0.0,0.0001026514728437,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901306152344,0.0,0.0,0.0004869331605732,289.8153686523437,294.1499938964844,254.29698181152344,253.40586853027344,255.27951049804688,254.2993011474609,288.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.95810317993164,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,9.722843969939277e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24090576171875,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220703125,0.0,0.0,7.56221343181096e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.274169921875,0.0,0.0,0.0004856751475017,289.8013610839844,294.1499938964844,254.2918701171875,253.40057373046875,255.261459350586,254.2974090576172,287.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.882753372192383,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,9.722843969939277e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24090576171875,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220703125,0.0,0.0,7.56221343181096e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.274169921875,0.0,0.0,0.0004856751475017,289.8013610839844,294.1499938964844,254.2918701171875,253.40057373046875,255.261459350586,254.2974090576172,287.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.882753372192383,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1491394042969,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254333496094,0.0,0.0,0.0001021478674374,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10809326171875,0.0,0.0,7.544610707554966e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906066894531,0.0,0.0,0.000102147940197,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582397460937,0.0,0.0,0.0004845446383114,289.7873229980469,294.1499938964844,254.28477478027344,253.39366149902344,255.24365234375,254.29405212402344,287.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787348709267008e-09,0.0010335423285141,-0.0246901493519544,0.0,0.0,0.0,-0.0096648270264267,60.0,-23.81511878967285,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1491394042969,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254333496094,0.0,0.0,0.0001021478674374,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10809326171875,0.0,0.0,7.544610707554966e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906066894531,0.0,0.0,0.000102147940197,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582397460937,0.0,0.0,0.0004845446383114,289.7873229980469,294.1499938964844,254.28477478027344,253.39366149902344,255.24365234375,254.29405212402344,287.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787348709267008e-09,0.0010335423285141,-0.0246901493519544,0.0,0.0,0.0,-0.0096648270264267,60.0,-23.81511878967285,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,9.689873695606366e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176818847656,0.0,0.0,0.0001020390045596,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011047363281,0.0,0.0,7.536570046795532e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.083740234375,0.0,0.0,0.0001020390773192,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.25030517578125,0.0,0.0,0.0004840282490476,289.7803039550781,294.1499938964844,254.28042602539065,253.3895721435547,255.23483276367188,254.291748046875,287.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658541522128417e-09,0.0010324409231543,-0.0243529118597507,0.0,0.0,0.0,-0.0096009718254208,60.0,-23.78438186645508,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346435546875,0.0,0.0,9.680075163487344e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099609375,0.0,0.0,0.0001019358242047,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941162109375,0.0,0.0,7.528949208790436e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768737792969,0.0,0.0,0.0001019358896883,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423400878906,0.0,0.0,0.000483538780827,289.7732849121094,294.1499938964844,254.2755279541016,253.38504028320312,255.22607421875,254.2890625,287.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536451628378018e-09,0.0010313969105482,-0.0240332596004009,0.0,0.0,0.0,-0.0095404461026191,60.0,-23.75530433654785,-0.0,-7.253017031416675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,9.662381489761174e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944885253906,0.0,0.0,0.0001017495014821,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08013916015625,0.0,0.0,7.51518746255897e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,0.0001017495669657,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264709472656,0.0,0.0,0.0004826549557037,289.7592163085937,294.1499938964844,254.2639923095703,253.37452697753903,255.2086334228516,254.28233337402344,287.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.315992421932153e-09,0.0010295117972418,-0.0234560333192348,0.0,0.0,0.0,-0.009431155398488,60.0,-23.703109741210938,-0.0,-7.226525866599331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,9.662381489761174e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944885253906,0.0,0.0,0.0001017495014821,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08013916015625,0.0,0.0,7.51518746255897e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,0.0001017495669657,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264709472656,0.0,0.0,0.0004826549557037,289.7592163085937,294.1499938964844,254.2639923095703,253.37452697753903,255.2086334228516,254.28233337402344,287.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.315992421932153e-09,0.0010295117972418,-0.0234560333192348,0.0,0.0,0.0,-0.009431155398488,60.0,-23.703109741210938,-0.0,-7.226525866599331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,9.647018305258824e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,0.0001015877205645,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.066162109375,0.0,0.0,7.503238157369196e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0493469238281,0.0,0.0,0.0001015877860481,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21063232421875,0.0,0.0,0.0004818875459022,289.7451477050781,294.1499938964844,254.25,253.36203002929688,255.1913146972656,254.2738342285156,287.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278839617967,9.12457043256154e-09,0.0010278748814016,-0.0229548178613185,0.0,0.0,0.0,-0.0093362592160701,60.0,-23.65817642211914,-0.0,-7.203562546465039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,9.647018305258824e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,0.0001015877205645,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.066162109375,0.0,0.0,7.503238157369196e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0493469238281,0.0,0.0,0.0001015877860481,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21063232421875,0.0,0.0,0.0004818875459022,289.7451477050781,294.1499938964844,254.25,253.36203002929688,255.1913146972656,254.2738342285156,287.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278839617967,9.12457043256154e-09,0.0010278748814016,-0.0229548178613185,0.0,0.0,0.0,-0.0093362592160701,60.0,-23.65817642211914,-0.0,-7.203562546465039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,9.633942681830376e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,0.0001014500303426,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521850585937,0.0,0.0,7.493068551411852e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355834960937,0.0,0.0,0.0001014500958262,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947937011719,0.0,0.0,0.000481234426843,289.7310791015625,294.1499938964844,254.2347412109375,253.3485107421875,255.174057006836,254.2634429931641,287.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264907032251,8.961653641392786e-09,0.0010264817392453,-0.0225282255560159,0.0,0.0,0.0,-0.0092554939910769,60.0,-23.62060546875,-0.0,-7.184047490227385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,9.633942681830376e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,0.0001014500303426,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521850585937,0.0,0.0,7.493068551411852e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355834960937,0.0,0.0,0.0001014500958262,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947937011719,0.0,0.0,0.000481234426843,289.7310791015625,294.1499938964844,254.2347412109375,253.3485107421875,255.174057006836,254.2634429931641,287.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264907032251,8.961653641392786e-09,0.0010264817392453,-0.0225282255560159,0.0,0.0,0.0,-0.0092554939910769,60.0,-23.62060546875,-0.0,-7.184047490227385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07666015625,0.0,0.0,9.623022197047248e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,0.0001013350338325,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,7.484574598493055e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,0.0001013350993162,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789855957031,0.0,0.0,0.0004806889337487,289.7169494628906,294.1499938964844,254.2194976806641,253.3350524902344,255.1568603515625,254.2517242431641,287.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253270156681,8.825584707494727e-09,0.0010253181681036,-0.022171925753355,0.0,0.0,0.0,-0.0091880382969975,60.0,-23.58894729614257,-0.0,-7.167768956151124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07666015625,0.0,0.0,9.623022197047248e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,0.0001013350338325,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,7.484574598493055e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,0.0001013350993162,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789855957031,0.0,0.0,0.0004806889337487,289.7169494628906,294.1499938964844,254.2194976806641,253.3350524902344,255.1568603515625,254.2517242431641,287.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253270156681,8.825584707494727e-09,0.0010253181681036,-0.022171925753355,0.0,0.0,0.0,-0.0091880382969975,60.0,-23.58894729614257,-0.0,-7.167768956151124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06939697265625,0.0,0.0,9.618194599170238e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405029296875,0.0,0.0,0.0001012841894407,290.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311889648437,0.0,0.0,7.480819476768374e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.014892578125,0.0,0.0,0.0001012842549243,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17108154296875,0.0,0.0,0.0004804477794095,289.7098999023437,294.1499938964844,254.21188354492188,253.32833862304688,255.1482696533203,254.24546813964844,287.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248124599456,8.765430159485277e-09,0.0010248037287965,-0.0220144055783748,0.0,0.0,0.0,-0.0091582173481583,60.0,-23.57510566711425,-0.0,-7.160578263665229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621643066406,0.0,0.0,9.613853035261856e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327819824219,0.0,0.0,0.000101238474599,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,7.477442704839632e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079650878906,0.0,0.0,0.0001012385400827,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,0.0004802309267688,289.70281982421875,294.1499938964844,254.2042694091797,253.32164001464844,255.13970947265625,254.239013671875,287.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243498254567,8.71133654101186e-09,0.0010243410943076,-0.0218727551400661,0.0,0.0,0.0,-0.0091313999146223,60.0,-23.56240463256836,-0.0,-7.154115166940755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476379394531,0.0,0.0,9.606334060663356e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11737060546875,0.0,0.0,0.0001011592976283,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101318359375,0.0,0.0,7.471595017705113e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,0.0001011593631119,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,0.0004798553709406,289.68865966796875,294.1499938964844,254.1890411376953,253.3082427978516,255.12261962890625,254.22573852539065,287.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235486552119,8.617648816766632e-09,0.0010235400404781,-0.0216274224221706,0.0,0.0,0.0,-0.0090849548578262,60.0,-23.539775848388672,-0.0,-7.142928382108948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476379394531,0.0,0.0,9.606334060663356e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11737060546875,0.0,0.0,0.0001011592976283,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101318359375,0.0,0.0,7.471595017705113e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,0.0001011593631119,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,0.0004798553709406,289.68865966796875,294.1499938964844,254.1890411376953,253.3082427978516,255.12261962890625,254.22573852539065,287.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235486552119,8.617648816766632e-09,0.0010235400404781,-0.0216274224221706,0.0,0.0,0.0,-0.0090849548578262,60.0,-23.539775848388672,-0.0,-7.142928382108948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,9.60015386226587e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019592285156,0.0,0.0,0.0001010942141874,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,7.466787792509422e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98028564453125,0.0,0.0,0.000101094279671,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.131591796875,0.0,0.0,0.0004795466375071,289.6744384765625,294.1499938964844,254.17379760742188,253.2948608398437,255.1055603027344,254.21197509765625,287.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889977321,8.540635754172854e-09,0.0010228814790025,-0.0214257501065731,0.0,0.0,0.0,-0.0090467762202024,60.0,-23.521011352539062,-0.0,-7.133738932907363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,9.60015386226587e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019592285156,0.0,0.0,0.0001010942141874,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,7.466787792509422e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98028564453125,0.0,0.0,0.000101094279671,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.131591796875,0.0,0.0,0.0004795466375071,289.6744384765625,294.1499938964844,254.17379760742188,253.2948608398437,255.1055603027344,254.21197509765625,287.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889977321,8.540635754172854e-09,0.0010228814790025,-0.0214257501065731,0.0,0.0,0.0,-0.0090467762202024,60.0,-23.521011352539062,-0.0,-7.133738932907363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185546875,0.0,0.0,9.595235314918682e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,0.0001010424239211,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,7.462962093995884e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664306640625,0.0,0.0,0.0001010424821288,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11578369140625,0.0,0.0,0.0004793009720742,289.66021728515625,294.1499938964844,254.1585388183593,253.281494140625,255.08856201171875,254.1978454589844,287.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223658755421,8.479350555035126e-09,0.0010223573772236,-0.0212652646005153,0.0,0.0,0.0,-0.0090163946151733,60.0,-23.505735397338867,-0.0,-7.126430290327336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185546875,0.0,0.0,9.595235314918682e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,0.0001010424239211,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,7.462962093995884e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664306640625,0.0,0.0,0.0001010424821288,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11578369140625,0.0,0.0,0.0004793009720742,289.66021728515625,294.1499938964844,254.1585388183593,253.281494140625,255.08856201171875,254.1978454589844,287.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223658755421,8.479350555035126e-09,0.0010223573772236,-0.0212652646005153,0.0,0.0,0.0,-0.0090163946151733,60.0,-23.505735397338867,-0.0,-7.126430290327336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,9.591317939339206e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07110595703125,0.0,0.0,0.0001010011692414,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,7.459915650542825e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,0.0001010012347251,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,0.0004791053070221,289.6459655761719,294.1499938964844,254.14321899414065,253.26809692382807,255.0715789794922,254.1834716796875,287.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021948410198,8.430537157266826e-09,0.0010219399118795,-0.0211374349892139,0.0,0.0,0.0,-0.0089921951293945,60.0,-23.492958068847656,-0.0,-7.120612366406931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,9.591317939339206e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07110595703125,0.0,0.0,0.0001010011692414,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,7.459915650542825e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,0.0001010012347251,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,0.0004791053070221,289.6459655761719,294.1499938964844,254.14321899414065,253.26809692382807,255.0715789794922,254.1834716796875,287.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021948410198,8.430537157266826e-09,0.0010219399118795,-0.0211374349892139,0.0,0.0,0.0,-0.0089921951293945,60.0,-23.492958068847656,-0.0,-7.120612366406931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967041015625,0.0,0.0,9.589710680302233e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,0.000100984245364,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608459472656,0.0,0.0,7.458665641024709e-05,289.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,0.0001009843108477,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920715332031,0.0,0.0,0.0004790250095538,289.6388244628906,294.1499938964844,254.1355438232422,253.2613983154297,255.0631103515625,254.1761932373047,287.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217770468443,8.410507845724169e-09,0.0010217686649411,-0.0210849829018116,0.0,0.0,0.0,-0.0089822662994265,60.0,-23.487659454345703,-0.0,-7.118225653357514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9894104003906,0.0,0.0,9.588311513653024e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556945800781,0.0,0.0,0.0001009695115499,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537658691406,0.0,0.0,7.457576430169865e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385986328125,0.0,0.0,0.0001009695697575,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841979980469,0.0,0.0,0.0004789551021531,289.63165283203125,294.1499938964844,254.1278533935547,253.25469970703125,255.0546417236328,254.1688690185547,287.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216279188171,8.393066686096518e-09,0.0010216195369139,-0.0210393089801073,0.0,0.0,0.0,-0.0089736199006438,60.0,-23.482894897460938,-0.0,-7.116147315855414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,9.586063970346004e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0402526855469,0.0,0.0,0.0001009458428598,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93963623046875,0.0,0.0,7.455828745150939e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,0.0001009459010674,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683898925781,0.0,0.0,0.0004788428777828,289.6173400878906,294.1499938964844,254.1124267578125,253.2412567138672,255.03775024414065,254.1540679931641,287.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213883360847,8.365061532344953e-09,0.0010213799541816,-0.0209659691900014,0.0,0.0,0.0,-0.0089597357437014,60.0,-23.47486686706543,-0.0,-7.112811317711022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,9.586063970346004e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0402526855469,0.0,0.0,0.0001009458428598,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93963623046875,0.0,0.0,7.455828745150939e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,0.0001009459010674,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683898925781,0.0,0.0,0.0004788428777828,289.6173400878906,294.1499938964844,254.1124267578125,253.2412567138672,255.03775024414065,254.1540679931641,287.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213883360847,8.365061532344953e-09,0.0010213799541816,-0.0209659691900014,0.0,0.0,0.0,-0.0089597357437014,60.0,-23.47486686706543,-0.0,-7.112811317711022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.960205078125,0.0,0.0,9.584447252564132e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,0.0001009288171189,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,7.454571459675208e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91064453125,0.0,0.0,0.0001009288753266,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525817871094,0.0,0.0,0.0004787621146533,289.6029663085937,294.1499938964844,254.096908569336,253.227783203125,255.0208740234375,254.1391143798828,287.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212160414084,8.344909652180377e-09,0.0010212076595053,-0.0209131967276334,0.0,0.0,0.0,-0.0089497463777661,60.0,-23.46861457824707,-0.0,-7.110411104349623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.960205078125,0.0,0.0,9.584447252564132e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,0.0001009288171189,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,7.454571459675208e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91064453125,0.0,0.0,0.0001009288753266,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525817871094,0.0,0.0,0.0004787621146533,289.6029663085937,294.1499938964844,254.096908569336,253.227783203125,255.0208740234375,254.1391143798828,287.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212160414084,8.344909652180377e-09,0.0010212076595053,-0.0209131967276334,0.0,0.0,0.0,-0.0089497463777661,60.0,-23.46861457824707,-0.0,-7.110411104349623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,9.583331120666116e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,0.0001009170664474,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112548828125,0.0,0.0,7.453703437931836e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966369628906,0.0,0.0,0.000100917124655,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367736816406,0.0,0.0,0.000478706380818,289.58856201171875,294.1499938964844,254.0813140869141,253.2142333984375,255.0040283203125,254.1240234375,287.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.331000778127873e-09,0.0010210886830464,-0.0208767727017402,0.0,0.0,0.0,-0.0089428508654236,60.0,-23.46382141113281,-0.0,-7.108754829232566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,9.583331120666116e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,0.0001009170664474,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112548828125,0.0,0.0,7.453703437931836e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966369628906,0.0,0.0,0.000100917124655,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367736816406,0.0,0.0,0.000478706380818,289.58856201171875,294.1499938964844,254.0813140869141,253.2142333984375,255.0040283203125,254.1240234375,287.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.331000778127873e-09,0.0010210886830464,-0.0208767727017402,0.0,0.0,0.0,-0.0089428508654236,60.0,-23.46382141113281,-0.0,-7.108754829232566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
