time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308776855469,0.0,0.0,9.582626080373302e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,0.0001009096449706,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,7.453154830727726e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.882568359375,0.0,0.0,0.0001009097031783,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,0.0004786711651831,289.5741271972656,294.1499938964844,254.0655975341797,253.2006225585937,254.98719787597656,254.10874938964844,287.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210218606516,8.322207811772842e-09,0.0010210134787485,-0.0208537448197603,0.0,0.0,0.0,-0.0089384913444519,60.0,-23.46034240722656,-0.0,-7.107708199782793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308776855469,0.0,0.0,9.582626080373302e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,0.0001009096449706,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,7.453154830727726e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.882568359375,0.0,0.0,0.0001009097031783,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,0.0004786711651831,289.5741271972656,294.1499938964844,254.0655975341797,253.2006225585937,254.98719787597656,254.10874938964844,287.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210218606516,8.322207811772842e-09,0.0010210134787485,-0.0208537448197603,0.0,0.0,0.0,-0.0089384913444519,60.0,-23.46034240722656,-0.0,-7.107708199782793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,9.582367056282236e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,0.0001009069164865,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.889892578125,0.0,0.0,7.452953286701813e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87554931640625,0.0,0.0,0.0001009069746942,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,0.0004786582430824,289.56689453125,294.1499938964844,254.0577087402344,253.1937866210937,254.97879028320312,254.10107421875,287.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318979283217232e-09,0.0010209858883172,-0.0208452902734279,0.0,0.0,0.0,-0.0089368904009461,60.0,-23.45892906188965,-0.0,-7.107323796162748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0,9.58217860898003e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783630371094,0.0,0.0,0.0001009049301501,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827514648437,0.0,0.0,7.452807039953768e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,0.0001009049883577,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.005126953125,0.0,0.0,0.0004786488425452,289.5596618652344,294.1499938964844,254.04977416992188,253.1869354248047,254.97039794921875,254.0933532714844,287.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316629163118705e-09,0.0010209658648818,-0.0208391360938549,0.0,0.0,0.0,-0.0089357253164052,60.0,-23.45773696899414,-0.0,-7.107043842324856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86846923828125,0.0,0.0,7.452590216416866e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544006347656,0.0,0.0,0.0001009020561468,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892883300781,0.0,0.0,0.000478634960018,289.5451354980469,294.1499938964844,254.0338134765625,253.1731414794922,254.95361328125,254.07781982421875,287.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.455799102783203,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86846923828125,0.0,0.0,7.452590216416866e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544006347656,0.0,0.0,0.0001009020561468,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892883300781,0.0,0.0,0.000478634960018,289.5451354980469,294.1499938964844,254.0338134765625,253.1731414794922,254.95361328125,254.07781982421875,287.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.455799102783203,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8867492675781,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402709960937,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97344970703125,0.0,0.0,0.0004786235222127,289.5306091308594,294.1499938964844,254.0177154541016,253.15924072265625,254.93682861328125,254.06211853027344,287.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.45425796508789,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8867492675781,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402709960937,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97344970703125,0.0,0.0,0.0004786235222127,289.5306091308594,294.1499938964844,254.0177154541016,253.15924072265625,254.93682861328125,254.06211853027344,287.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.45425796508789,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720092773437,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9318542480469,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398132324219,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,0.000100896708318,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95758056640625,0.0,0.0,0.0004786096105817,289.5160217285156,294.1499938964844,254.0014495849609,253.14523315429688,254.92007446289065,254.0463104248047,287.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.452857971191406,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720092773437,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9318542480469,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398132324219,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,0.000100896708318,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95758056640625,0.0,0.0,0.0004786096105817,289.5160217285156,294.1499938964844,254.0014495849609,253.14523315429688,254.92007446289065,254.0463104248047,287.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.452857971191406,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,9.580925689078867e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91632080078125,0.0,0.0,0.0001008917388389,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119201660156,0.0,0.0,0.0001008917897706,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417419433594,0.0,0.0,0.0004785862693097,289.5014038085937,294.1499938964844,253.98501586914065,253.131088256836,254.9033203125,254.0303192138672,287.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.020798172801733,0.0,0.0,0.0,-0.008927971124649,60.0,-23.451305389404297,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,9.580925689078867e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91632080078125,0.0,0.0,0.0001008917388389,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119201660156,0.0,0.0,0.0001008917897706,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417419433594,0.0,0.0,0.0004785862693097,289.5014038085937,294.1499938964844,253.98501586914065,253.131088256836,254.9033203125,254.0303192138672,287.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.020798172801733,0.0,0.0,0.0,-0.008927971124649,60.0,-23.451305389404297,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498229980469,0.0,0.0,9.580611367709936e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085388183594,0.0,0.0,0.0001008884282782,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,7.451588317053393e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048095703125,0.0,0.0,0.0001008884864859,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338073730469,0.0,0.0,0.0004785706114489,289.4940795898437,294.1499938964844,253.9767303466797,253.1239471435547,254.8949432373047,254.02227783203125,287.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.450416564941406,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424377441406,0.0,0.0,9.580187906976788e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007873535156,0.0,0.0,0.0001008839681162,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110656738281,0.0,0.0,7.451257988577709e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976989746094,0.0,0.0,0.0001008840190479,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,0.0004785494238603,289.4867553710937,294.1499938964844,253.9683990478516,253.1167907714844,254.8865661621093,254.0142059326172,287.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207616724073,8.291786812719693e-09,0.0010207534069195,-0.0207740794867277,0.0,0.0,0.0,-0.0089234104380011,60.0,-23.449386596679688,-0.0,-7.104086563458625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82763671875,0.0,0.0,9.579066681908444e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852233886719,0.0,0.0,0.000100872159237,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.796630859375,0.0,0.0,7.45038632885553e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,0.0001008722101687,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100036621094,0.0,0.0,0.0004784934280905,289.4720764160156,294.1499938964844,253.9515838623047,253.1023406982422,254.86981201171875,253.9979248046875,287.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206422302871,8.27781221346413e-09,0.0010206339647993,-0.0207374822348356,0.0,0.0,0.0,-0.0089164823293685,60.0,-23.44681739807129,-0.0,-7.102423182914208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82763671875,0.0,0.0,9.579066681908444e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852233886719,0.0,0.0,0.000100872159237,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.796630859375,0.0,0.0,7.45038632885553e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,0.0001008722101687,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100036621094,0.0,0.0,0.0004784934280905,289.4720764160156,294.1499938964844,253.9515838623047,253.1023406982422,254.86981201171875,253.9979248046875,287.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206422302871,8.27781221346413e-09,0.0010206339647993,-0.0207374822348356,0.0,0.0,0.0,-0.0089164823293685,60.0,-23.44681739807129,-0.0,-7.102423182914208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127746582031,0.0,0.0,9.577421587891875e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8696594238281,0.0,0.0,0.0001008548351819,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,7.449106487911195e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691650390625,0.0,0.0,0.0001008548861136,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941345214844,0.0,0.0,0.0004784112679772,289.4573669433594,294.1499938964844,253.9345703125,253.0877227783203,254.85305786132807,253.98147583007807,287.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204669088125,8.257308614645353e-09,0.0010204586433246,-0.0206837877631187,0.0,0.0,0.0,-0.0089063188061118,60.0,-23.44328689575196,-0.0,-7.099982468616872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127746582031,0.0,0.0,9.577421587891875e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8696594238281,0.0,0.0,0.0001008548351819,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,7.449106487911195e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691650390625,0.0,0.0,0.0001008548861136,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941345214844,0.0,0.0,0.0004784112679772,289.4573669433594,294.1499938964844,253.9345703125,253.0877227783203,254.85305786132807,253.98147583007807,287.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204669088125,8.257308614645353e-09,0.0010204586433246,-0.0206837877631187,0.0,0.0,0.0,-0.0089063188061118,60.0,-23.44328689575196,-0.0,-7.099982468616872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979431152344,0.0,0.0,9.57521770033054e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540954589844,0.0,0.0,0.0001008316321531,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,7.447392999893054e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548522949219,0.0,0.0,0.0001008316830848,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,0.0004783012263942,289.442626953125,294.1499938964844,253.9173278808593,253.0729217529297,254.8363037109375,253.96487426757807,287.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229850578800324e-09,0.0010202238336205,-0.0206118784844875,0.0,0.0,0.0,-0.0088927065953612,60.0,-23.438627243041992,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979431152344,0.0,0.0,9.57521770033054e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540954589844,0.0,0.0,0.0001008316321531,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,7.447392999893054e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548522949219,0.0,0.0,0.0001008316830848,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,0.0004783012263942,289.442626953125,294.1499938964844,253.9173278808593,253.0729217529297,254.8363037109375,253.96487426757807,287.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229850578800324e-09,0.0010202238336205,-0.0206118784844875,0.0,0.0,0.0,-0.0088927065953612,60.0,-23.438627243041992,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7830505371094,0.0,0.0,9.572316048434004e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385009765625,0.0,0.0,0.0001008010731311,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75323486328125,0.0,0.0,7.445135997841135e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,0.0001008011240628,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86236572265625,0.0,0.0,0.0004781562602147,289.4278869628906,294.1499938964844,253.8998413085937,253.0579376220703,254.8195343017578,253.94810485839844,287.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199229000136,8.193687506263814e-09,0.0010199146345257,-0.0205171760171651,0.0,0.0,0.0,-0.0088747795671224,60.0,-23.432579040527344,-0.0,-7.092413767395557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7830505371094,0.0,0.0,9.572316048434004e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385009765625,0.0,0.0,0.0001008010731311,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75323486328125,0.0,0.0,7.445135997841135e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,0.0001008011240628,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86236572265625,0.0,0.0,0.0004781562602147,289.4278869628906,294.1499938964844,253.8998413085937,253.0579376220703,254.8195343017578,253.94810485839844,287.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199229000136,8.193687506263814e-09,0.0010199146345257,-0.0205171760171651,0.0,0.0,0.0,-0.0088747795671224,60.0,-23.432579040527344,-0.0,-7.092413767395557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.775634765625,0.0,0.0,9.570585825713351e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307189941406,0.0,0.0,0.0001007828541332,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460021972656,0.0,0.0,7.443789945682511e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,0.0001007829050649,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544006347656,0.0,0.0,0.0004780698218382,289.42047119140625,294.1499938964844,253.8910217285156,253.0503692626953,254.8111572265625,253.9396514892578,287.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197384981438,8.172126086947173e-09,0.001019730232656,-0.0204607099294662,0.0,0.0,0.0,-0.008864089846611,60.0,-23.42897605895996,-0.0,-7.089849418662197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681884765625,0.0,0.0,9.568632958689705e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82293701171875,0.0,0.0,0.0001007622850011,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,7.442270725732669e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261962890625,0.0,0.0,0.0001007623359328,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464660644531,0.0,0.0,0.0004779722949024,289.4130859375,294.1499938964844,253.8821258544922,253.0427398681641,254.80276489257807,253.93115234375,287.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195303475484,8.147792662782649e-09,0.0010195221984758,-0.0203969832509756,0.0,0.0,0.0,-0.0088520273566246,60.0,-23.424915313720703,-0.0,-7.086956088642182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532653808594,0.0,0.0,9.564109495840968e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8073425292969,0.0,0.0,0.0001007146565825,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242126464844,0.0,0.0,7.438752800226212e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,0.0001007147002383,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83056640625,0.0,0.0,0.0004777463327627,289.39825439453125,294.1499938964844,253.8641357421875,253.0273284912109,254.7859802246093,253.9140472412109,287.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019048388116,8.091427972090061e-09,0.0010190402390435,-0.0202493723481893,0.0,0.0,0.0,-0.0088240848854184,60.0,-23.41553497314453,-0.0,-7.0802563811867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532653808594,0.0,0.0,9.564109495840968e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8073425292969,0.0,0.0,0.0001007146565825,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242126464844,0.0,0.0,7.438752800226212e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,0.0001007147002383,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83056640625,0.0,0.0,0.0004777463327627,289.39825439453125,294.1499938964844,253.8641357421875,253.0273284912109,254.7859802246093,253.9140472412109,287.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019048388116,8.091427972090061e-09,0.0010190402390435,-0.0202493723481893,0.0,0.0,0.0,-0.0088240848854184,60.0,-23.41553497314453,-0.0,-7.0802563811867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383728027344,0.0,0.0,9.55861687543802e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,0.0001006568127195,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70965576171875,0.0,0.0,7.434480357915163e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974182128906,0.0,0.0,0.0001006568636512,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.814697265625,0.0,0.0,0.000477471970953,289.3834228515625,294.1499938964844,253.8458709716797,253.0116729736328,254.7691802978516,253.89675903320312,287.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184631682932,8.022988495781647e-09,0.001018455135636,-0.0200701355934143,0.0,0.0,0.0,-0.0087901568040251,60.0,-23.40415954589844,-0.0,-7.072125640661397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383728027344,0.0,0.0,9.55861687543802e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,0.0001006568127195,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70965576171875,0.0,0.0,7.434480357915163e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974182128906,0.0,0.0,0.0001006568636512,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.814697265625,0.0,0.0,0.000477471970953,289.3834228515625,294.1499938964844,253.8458709716797,253.0116729736328,254.7691802978516,253.89675903320312,287.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184631682932,8.022988495781647e-09,0.001018455135636,-0.0200701355934143,0.0,0.0,0.0,-0.0087901568040251,60.0,-23.40415954589844,-0.0,-7.072125640661397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72344970703125,0.0,0.0,9.552221308695152e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7761535644531,0.0,0.0,0.0001005894737318,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950988769531,0.0,0.0,7.429506513290107e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830139160156,0.0,0.0,0.0001005895173875,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987976074219,0.0,0.0,0.0004771525564137,289.3685607910156,294.1499938964844,253.8273162841797,252.99578857421875,254.7523651123047,253.8793029785156,287.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177816729992,7.943307345215091e-09,0.0010177737567573,-0.0198614578694105,0.0,0.0,0.0,-0.0087506556883454,60.0,-23.39066505432129,-0.0,-7.06266547467749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72344970703125,0.0,0.0,9.552221308695152e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7761535644531,0.0,0.0,0.0001005894737318,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950988769531,0.0,0.0,7.429506513290107e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830139160156,0.0,0.0,0.0001005895173875,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987976074219,0.0,0.0,0.0004771525564137,289.3685607910156,294.1499938964844,253.8273162841797,252.99578857421875,254.7523651123047,253.8793029785156,287.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177816729992,7.943307345215091e-09,0.0010177737567573,-0.0198614578694105,0.0,0.0,0.0,-0.0087506556883454,60.0,-23.39066505432129,-0.0,-7.06266547467749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,9.544820932205766e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,0.0001005115336738,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805114746094,0.0,0.0,7.423750503221527e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6686096191406,0.0,0.0,0.0001005115846055,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829284667969,0.0,0.0,0.0004767828504554,289.3536682128906,294.1499938964844,253.8084716796875,252.97964477539065,254.7355194091797,253.8616638183593,287.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169931920245,7.851093108968143e-09,0.0010169852757826,-0.0196199528872966,0.0,0.0,0.0,-0.0087049407884478,60.0,-23.375093460083008,-0.0,-7.051724537632253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,9.544820932205766e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,0.0001005115336738,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805114746094,0.0,0.0,7.423750503221527e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6686096191406,0.0,0.0,0.0001005115846055,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829284667969,0.0,0.0,0.0004767828504554,289.3536682128906,294.1499938964844,253.8084716796875,252.97964477539065,254.7355194091797,253.8616638183593,287.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169931920245,7.851093108968143e-09,0.0010169852757826,-0.0196199528872966,0.0,0.0,0.0,-0.0087049407884478,60.0,-23.375093460083008,-0.0,-7.051724537632253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,9.540736937196924e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75274658203125,0.0,0.0,0.0001004685327643,290.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,7.420573820127174e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.661376953125,0.0,0.0,0.00010046857642,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749938964844,0.0,0.0,0.0004765788617078,289.3462219238281,294.1499938964844,253.79893493652344,252.9714813232422,254.72708129882807,253.852783203125,287.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165580315515,7.800207590946684e-09,0.0010165502317249,-0.0194866843521595,0.0,0.0,0.0,-0.0086797149851918,60.0,-23.36644744873047,-0.0,-7.045691319262914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935729980469,0.0,0.0,9.536386642139404e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74493408203125,0.0,0.0,0.0001004227233352,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659545898437,0.0,0.0,7.417190499836579e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,0.0001004227742669,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670288085937,0.0,0.0,0.0004763616016134,289.3387756347656,294.1499938964844,253.789306640625,252.9632263183593,254.71864318847656,253.84385681152344,287.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101609446574,7.746011831955002e-09,0.0010160867823287,-0.0193447452038526,0.0,0.0,0.0,-0.0086528481915593,60.0,-23.357223510742188,-0.0,-7.039268012931643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786193847656,0.0,0.0,9.526922076474877e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293395996094,0.0,0.0,0.0001003230572678,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513366699219,0.0,0.0,7.40982941351831e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63970947265625,0.0,0.0,0.0001003231009235,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75115966796875,0.0,0.0,0.0004758888098876,289.3238525390625,294.1499938964844,253.7698211669922,252.946533203125,254.7017517089844,253.82586669921875,287.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628083054100898e-09,0.0010150783928111,-0.0190358851104974,0.0,0.0,0.0,-0.0085943853482604,60.0,-23.3371810913086,-0.0,-7.025301584917544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786193847656,0.0,0.0,9.526922076474877e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293395996094,0.0,0.0,0.0001003230572678,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513366699219,0.0,0.0,7.40982941351831e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63970947265625,0.0,0.0,0.0001003231009235,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75115966796875,0.0,0.0,0.0004758888098876,289.3238525390625,294.1499938964844,253.7698211669922,252.946533203125,254.7017517089844,253.82586669921875,287.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628083054100898e-09,0.0010150783928111,-0.0190358851104974,0.0,0.0,0.0,-0.0085943853482604,60.0,-23.3371810913086,-0.0,-7.025301584917544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636657714844,0.0,0.0,9.516524733044208e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137756347656,0.0,0.0,0.0001002135613816,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6367492675781,0.0,0.0,7.401742186630145e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.625244140625,0.0,0.0,0.0001002136123133,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,0.0004753694229293,289.3089294433594,294.1499938964844,253.75,252.92955017089844,254.684814453125,253.8076934814453,287.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139781516045,7.498534237981858e-09,0.0010139707010239,-0.0186965856701135,0.0,0.0,0.0,-0.00853016320616,60.0,-23.3148136138916,-0.0,-7.009974467564464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636657714844,0.0,0.0,9.516524733044208e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137756347656,0.0,0.0,0.0001002135613816,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6367492675781,0.0,0.0,7.401742186630145e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.625244140625,0.0,0.0,0.0001002136123133,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,0.0004753694229293,289.3089294433594,294.1499938964844,253.75,252.92955017089844,254.684814453125,253.8076934814453,287.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139781516045,7.498534237981858e-09,0.0010139707010239,-0.0186965856701135,0.0,0.0,0.0,-0.00853016320616,60.0,-23.3148136138916,-0.0,-7.009974467564464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487121582031,0.0,0.0,9.505137131782249e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981811523437,0.0,0.0,0.0001000936463242,290.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62213134765625,0.0,0.0,7.392885163426399e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107788085937,0.0,0.0,0.0001000936899799,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7194519042969,0.0,0.0,0.0004748006176669,289.29400634765625,294.1499938964844,253.72999572753903,252.9124298095703,254.66786193847656,253.78936767578125,287.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127648711204,7.356651288148441e-09,0.0010127574205398,-0.0183249730616807,0.0,0.0,0.0,-0.0084598250687122,60.0,-23.29026985168457,-0.0,-6.993207080085996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
