time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487121582031,0.0,0.0,9.505137131782249e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981811523437,0.0,0.0,0.0001000936463242,290.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62213134765625,0.0,0.0,7.392885163426399e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107788085937,0.0,0.0,0.0001000936899799,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7194519042969,0.0,0.0,0.0004748006176669,289.29400634765625,294.1499938964844,253.72999572753903,252.9124298095703,254.66786193847656,253.78936767578125,287.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127648711204,7.356651288148441e-09,0.0010127574205398,-0.0183249730616807,0.0,0.0,0.0,-0.0084598250687122,60.0,-23.29026985168457,-0.0,-6.993207080085996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337585449219,0.0,0.0,9.492990648141132e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826171875,0.0,0.0,9.996574226533994e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075134277344,0.0,0.0,7.383438060060143e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963134765625,0.0,0.0,9.996578592108564e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70361328125,0.0,0.0,0.0004741938901133,289.279052734375,294.1499938964844,253.7100067138672,252.8953399658203,254.6508636474609,253.7709503173828,287.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.2053185640186265e-09,0.0010114634642377,-0.0179286040365695,0.0,0.0,0.0,-0.0083848033100366,60.0,-23.263744354248047,-0.0,-6.975346167337193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337585449219,0.0,0.0,9.492990648141132e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826171875,0.0,0.0,9.996574226533994e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075134277344,0.0,0.0,7.383438060060143e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963134765625,0.0,0.0,9.996578592108564e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70361328125,0.0,0.0,0.0004741938901133,289.279052734375,294.1499938964844,253.7100067138672,252.8953399658203,254.6508636474609,253.7709503173828,287.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.2053185640186265e-09,0.0010114634642377,-0.0179286040365695,0.0,0.0,0.0,-0.0083848033100366,60.0,-23.263744354248047,-0.0,-6.975346167337193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62628173828125,0.0,0.0,9.486710041528568e-05,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748352050781,0.0,0.0,9.9899603810627e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001892089844,0.0,0.0,7.378552982117981e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890808105469,0.0,0.0,9.98996474663727e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957092285156,0.0,0.0,0.000473880150821,289.2715759277344,294.1499938964844,253.6999969482422,252.8867950439453,254.6423492431641,253.76173400878903,287.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127060719369638e-09,0.0010107943089678,-0.0177236273884773,0.0,0.0,0.0,-0.0083460072055459,60.0,-23.24979782104492,-0.0,-6.966118348827878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,9.480354492552578e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66705322265625,0.0,0.0,9.983267955249175e-05,290.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,7.373609696514904e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818176269531,0.0,0.0,9.983272320823744e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68780517578125,0.0,0.0,0.0004735626862384,289.2640991210937,294.1499938964844,253.69000244140625,252.8782653808593,254.63381958007807,253.7525177001953,287.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047874728272063e-09,0.0010101171210408,-0.0175162199884653,0.0,0.0,0.0,-0.0083067519590258,60.0,-23.23558616638184,-0.0,-6.956787501621875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038818359375,0.0,0.0,9.467538620810956e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,9.969772509066388e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782470703125,0.0,0.0,7.363642362179235e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673522949219,0.0,0.0,9.969776874640957e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,0.0004729225474875,289.2491455078125,294.1499938964844,253.6699981689453,252.8612060546875,254.61676025390625,253.7340850830078,287.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882042292273135e-09,0.0010087518021464,-0.0170979928225278,0.0,0.0,0.0,-0.0082275960594415,60.0,-23.206653594970703,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038818359375,0.0,0.0,9.467538620810956e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,9.969772509066388e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782470703125,0.0,0.0,7.363642362179235e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673522949219,0.0,0.0,9.969776874640957e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,0.0004729225474875,289.2491455078125,294.1499938964844,253.6699981689453,252.8612060546875,254.61676025390625,253.7340850830078,287.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882042292273135e-09,0.0010087518021464,-0.0170979928225278,0.0,0.0,0.0,-0.0082275960594415,60.0,-23.206653594970703,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58892822265625,0.0,0.0,9.454794053453952e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6359558105469,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,7.353729597525671e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,9.956356370821597e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561889648437,0.0,0.0,0.0004722859303001,289.23419189453125,294.1499938964844,253.6499938964844,252.8441772460937,254.59967041015625,253.7156677246093,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729416135442534e-09,0.0010073940502479,-0.01668206974864,0.0,0.0,0.0,-0.0081488778814673,60.0,-23.17753219604492,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58892822265625,0.0,0.0,9.454794053453952e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6359558105469,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,7.353729597525671e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,9.956356370821597e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561889648437,0.0,0.0,0.0004722859303001,289.23419189453125,294.1499938964844,253.6499938964844,252.8441772460937,254.59967041015625,253.7156677246093,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729416135442534e-09,0.0010073940502479,-0.01668206974864,0.0,0.0,0.0,-0.0081488778814673,60.0,-23.17753219604492,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.0,0.0,9.442457667319104e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62042236328125,0.0,0.0,9.943360782926902e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54901123046875,0.0,0.0,7.344134792219847e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5383605957031,0.0,0.0,9.943365148501472e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.640380859375,0.0,0.0,0.0004716697148978,289.2192077636719,294.1499938964844,253.6300048828125,252.8271484375,254.58255004882807,253.69729614257807,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060862405225,6.5757133071997495e-09,0.0010060797212645,-0.0162794589996337,0.0,0.0,0.0,-0.0080726807937026,60.0,-23.14903450012207,-0.0,-6.90127919256156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.0,0.0,9.442457667319104e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62042236328125,0.0,0.0,9.943360782926902e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54901123046875,0.0,0.0,7.344134792219847e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5383605957031,0.0,0.0,9.943365148501472e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.640380859375,0.0,0.0,0.0004716697148978,289.2192077636719,294.1499938964844,253.6300048828125,252.8271484375,254.58255004882807,253.69729614257807,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060862405225,6.5757133071997495e-09,0.0010060797212645,-0.0162794589996337,0.0,0.0,0.0,-0.0080726807937026,60.0,-23.14903450012207,-0.0,-6.90127919256156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,9.4306560640689e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048889160156,0.0,0.0,9.930933447321876e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53436279296875,0.0,0.0,7.334955444093794e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238647460937,0.0,0.0,9.930937085300684e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246032714844,0.0,0.0,0.0004710801877081,289.2042236328125,294.1499938964844,253.6100006103516,252.8101348876953,254.5654144287109,253.678939819336,287.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.428671373015504e-09,0.0010048223193734,-0.0158942881971597,0.0,0.0,0.0,-0.0079997861757874,60.0,-23.121524810791016,-0.0,-6.884038583621077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,9.4306560640689e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048889160156,0.0,0.0,9.930933447321876e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53436279296875,0.0,0.0,7.334955444093794e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238647460937,0.0,0.0,9.930937085300684e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246032714844,0.0,0.0,0.0004710801877081,289.2042236328125,294.1499938964844,253.6100006103516,252.8101348876953,254.5654144287109,253.678939819336,287.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.428671373015504e-09,0.0010048223193734,-0.0158942881971597,0.0,0.0,0.0,-0.0079997861757874,60.0,-23.121524810791016,-0.0,-6.884038583621077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5515441894531,0.0,0.0,9.425053576705976e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971374511719,0.0,0.0,9.925033373292536e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52703857421875,0.0,0.0,7.33059860067442e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166015625,0.0,0.0,9.925037738867104e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.0,0.0,0.0004708003543782,289.1967468261719,294.1499938964844,253.6000061035156,252.8016357421875,254.55682373046875,253.6697692871093,287.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042317444458,6.358868542832852e-09,0.0010042253416031,-0.0157114397734403,0.0,0.0,0.0,-0.0079651810228824,60.0,-23.108383178710938,-0.0,-6.875860947275214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440673828125,0.0,0.0,9.419696289114654e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58935546875,0.0,0.0,9.91939232335426e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,7.326431659748778e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,9.919395961333066e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088562011719,0.0,0.0,0.0004705327446572,289.1892395019531,294.1499938964844,253.58999633789065,252.7931365966797,254.54823303222656,253.6605987548828,287.25750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036608437076,6.292120158235548e-09,0.0010036545572802,-0.0155365895479917,0.0,0.0,0.0,-0.0079320911318063,60.0,-23.09577178955078,-0.0,-6.868046398267327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291442871094,0.0,0.0,9.409750782651828e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738525390625,0.0,0.0,9.908919309964404e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50506591796875,0.0,0.0,7.318695861613378e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49481201171875,0.0,0.0,9.90892294794321e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,0.0004700359422713,289.1742553710937,294.1499938964844,253.57000732421875,252.7761383056641,254.5310211181641,253.6422576904297,287.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002601115033,6.168206390100295e-09,0.0010025949450209,-0.0152119919657707,0.0,0.0,0.0,-0.0078706620261073,60.0,-23.07219123840332,-0.0,-6.85355132645782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291442871094,0.0,0.0,9.409750782651828e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738525390625,0.0,0.0,9.908919309964404e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50506591796875,0.0,0.0,7.318695861613378e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49481201171875,0.0,0.0,9.90892294794321e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,0.0004700359422713,289.1742553710937,294.1499938964844,253.57000732421875,252.7761383056641,254.5310211181641,253.6422576904297,287.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002601115033,6.168206390100295e-09,0.0010025949450209,-0.0152119919657707,0.0,0.0,0.0,-0.0078706620261073,60.0,-23.07219123840332,-0.0,-6.85355132645782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141906738281,0.0,0.0,9.401027637068182e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.558349609375,0.0,0.0,9.899733413476496e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,7.311911758733913e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48028564453125,0.0,0.0,9.899737051455304e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773620605469,0.0,0.0,0.0004696002288255,289.15924072265625,294.1499938964844,253.5500030517578,252.7591552734375,254.51377868652344,253.62388610839844,287.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016716551035,6.059523993684479e-09,0.0010016656015068,-0.0149272894486784,0.0,0.0,0.0,-0.0078167831525206,60.0,-23.05146789550781,-0.0,-6.840849664513371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141906738281,0.0,0.0,9.401027637068182e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.558349609375,0.0,0.0,9.899733413476496e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,7.311911758733913e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48028564453125,0.0,0.0,9.899737051455304e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773620605469,0.0,0.0,0.0004696002288255,289.15924072265625,294.1499938964844,253.5500030517578,252.7591552734375,254.51377868652344,253.62388610839844,287.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016716551035,6.059523993684479e-09,0.0010016656015068,-0.0149272894486784,0.0,0.0,0.0,-0.0078167831525206,60.0,-23.05146789550781,-0.0,-6.840849664513371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49920654296875,0.0,0.0,9.393535583512858e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428466796875,0.0,0.0,9.891843365039676e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,7.306083716684952e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657592773437,0.0,0.0,9.891847003018484e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616149902344,0.0,0.0,0.0004692259535659,289.14422607421875,294.1499938964844,253.52999877929688,252.74215698242188,254.4964904785156,253.6054534912109,287.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008732788264,5.966169336346638e-09,0.0010008672252297,-0.0146827353164553,0.0,0.0,0.0,-0.0077705029398202,60.0,-23.033565521240234,-0.0,-6.829949228404075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49920654296875,0.0,0.0,9.393535583512858e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428466796875,0.0,0.0,9.891843365039676e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,7.306083716684952e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657592773437,0.0,0.0,9.891847003018484e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616149902344,0.0,0.0,0.0004692259535659,289.14422607421875,294.1499938964844,253.52999877929688,252.74215698242188,254.4964904785156,253.6054534912109,287.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008732788264,5.966169336346638e-09,0.0010008672252297,-0.0146827353164553,0.0,0.0,0.0,-0.0077705029398202,60.0,-23.033565521240234,-0.0,-6.829949228404075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842529296875,0.0,0.0,9.3875038146507e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,9.885492181638256e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610900878906,0.0,0.0,7.301392906811088e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512023925781,0.0,0.0,9.885495819617064e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458679199219,0.0,0.0,0.0004689246998168,289.12921142578125,294.1499938964844,253.509994506836,252.7251739501953,254.47918701171875,253.58694458007807,287.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002305498346,5.891020560255811e-09,0.0010002246126532,-0.0144858732819557,0.0,0.0,0.0,-0.0077332481741905,60.0,-23.01894760131836,-0.0,-6.82118042050206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842529296875,0.0,0.0,9.3875038146507e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,9.885492181638256e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610900878906,0.0,0.0,7.301392906811088e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512023925781,0.0,0.0,9.885495819617064e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458679199219,0.0,0.0,0.0004689246998168,289.12921142578125,294.1499938964844,253.509994506836,252.7251739501953,254.47918701171875,253.58694458007807,287.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002305498346,5.891020560255811e-09,0.0010002246126532,-0.0144858732819557,0.0,0.0,0.0,-0.0077332481741905,60.0,-23.01894760131836,-0.0,-6.82118042050206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767761230469,0.0,0.0,9.384971053805202e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51959228515625,0.0,0.0,9.882824815576896e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537353515625,0.0,0.0,7.299423305084929e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439392089844,0.0,0.0,9.882829181151465e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,0.0004687981854658,289.1216735839844,294.1499938964844,253.5,252.7166748046875,254.47052001953125,253.57765197753903,287.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999605827033,5.859466689628334e-09,0.0009999547619372,-0.0144032128155231,0.0,0.0,0.0,-0.0077176052145659,60.0,-23.01300430297852,-0.0,-6.817500519673558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692687988281,0.0,0.0,9.38282610150054e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,9.880566358333454e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464111328125,0.0,0.0,7.297754928003997e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366455078125,0.0,0.0,9.88056999631226e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301208496094,0.0,0.0,0.0004686910542659,289.1141662597656,294.1499938964844,253.4900054931641,252.7081756591797,254.4618377685547,253.5683135986328,287.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997320594266,5.832741400979557e-09,0.0009997262386605,-0.014333201572299,0.0,0.0,0.0,-0.0077043562196195,60.0,-23.0079288482666,-0.0,-6.81438478977725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,9.379671246279032e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,9.877244156086816e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43170166015625,0.0,0.0,7.295300747500733e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42205810546875,0.0,0.0,9.877247794065624e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143737792969,0.0,0.0,0.000468533457024,289.0990905761719,294.1499938964844,253.47000122070312,252.691162109375,254.44444274902344,253.549560546875,287.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993958519771,5.793429291856e-09,0.000999390031211,-0.014230215921998,0.0,0.0,0.0,-0.0076848673634231,60.0,-23.00044059753418,-0.0,-6.809801789131599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,9.379671246279032e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,9.877244156086816e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43170166015625,0.0,0.0,7.295300747500733e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42205810546875,0.0,0.0,9.877247794065624e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143737792969,0.0,0.0,0.000468533457024,289.0990905761719,294.1499938964844,253.47000122070312,252.691162109375,254.44444274902344,253.549560546875,287.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993958519771,5.793429291856e-09,0.000999390031211,-0.014230215921998,0.0,0.0,0.0,-0.0076848673634231,60.0,-23.00044059753418,-0.0,-6.809801789131599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393005371094,0.0,0.0,9.37791191972792e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,9.875391697278246e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169921875,0.0,0.0,7.293932139873505e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.407470703125,0.0,0.0,9.875395335257052e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986572265625,0.0,0.0,0.0004684455925598,289.0840148925781,294.1499938964844,253.4499969482422,252.6741485595703,254.427001953125,253.53062438964844,287.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992083068937,5.771507716190172e-09,0.0009992024861276,-0.0141727877780795,0.0,0.0,0.0,-0.0076739992946386,60.0,-22.996427536010746,-0.0,-6.80724738799654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393005371094,0.0,0.0,9.37791191972792e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,9.875391697278246e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169921875,0.0,0.0,7.293932139873505e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.407470703125,0.0,0.0,9.875395335257052e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986572265625,0.0,0.0,0.0004684455925598,289.0840148925781,294.1499938964844,253.4499969482422,252.6741485595703,254.427001953125,253.53062438964844,287.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992083068937,5.771507716190172e-09,0.0009992024861276,-0.0141727877780795,0.0,0.0,0.0,-0.0076739992946386,60.0,-22.996427536010746,-0.0,-6.80724738799654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242858886719,0.0,0.0,9.377535025123508e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652709960937,0.0,0.0,9.874994429992512e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022521972656,0.0,0.0,7.293638918781653e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3928527832031,0.0,0.0,9.87499806797132e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48291015625,0.0,0.0,0.0004684267623815,289.06890869140625,294.1499938964844,253.42999267578125,252.6571350097656,254.4095153808593,253.51150512695312,287.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766805699636279e-09,0.0009991623228415,-0.0141604701057076,0.0,0.0,0.0,-0.0076716681942343,60.0,-22.99588966369629,-0.0,-6.806699559547269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242858886719,0.0,0.0,9.377535025123508e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652709960937,0.0,0.0,9.874994429992512e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022521972656,0.0,0.0,7.293638918781653e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3928527832031,0.0,0.0,9.87499806797132e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48291015625,0.0,0.0,0.0004684267623815,289.06890869140625,294.1499938964844,253.42999267578125,252.6571350097656,254.4095153808593,253.51150512695312,287.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766805699636279e-09,0.0009991623228415,-0.0141604701057076,0.0,0.0,0.0,-0.0076716681942343,60.0,-22.99588966369629,-0.0,-6.806699559547269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40924072265625,0.0,0.0,9.378426329931244e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,9.875933028524742e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874816894531,0.0,0.0,7.294332317542285e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.0,0.0,9.875936666503549e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671325683594,0.0,0.0,0.0004684712621383,289.05377197265625,294.1499938964844,253.4100036621093,252.6400909423828,254.3919982910156,253.4921875,287.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.777905265347272e-09,0.0009992572013288,-0.0141895478591322,0.0,0.0,0.0,-0.0076771704480051,60.0,-22.998559951782227,-0.0,-6.807992747326352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40924072265625,0.0,0.0,9.378426329931244e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,9.875933028524742e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874816894531,0.0,0.0,7.294332317542285e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.0,0.0,9.875936666503549e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671325683594,0.0,0.0,0.0004684712621383,289.05377197265625,294.1499938964844,253.4100036621093,252.6400909423828,254.3919982910156,253.4921875,287.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.777905265347272e-09,0.0009992572013288,-0.0141895478591322,0.0,0.0,0.0,-0.0076771704480051,60.0,-22.998559951782227,-0.0,-6.807992747326352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,9.379308903589843e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,9.876862168312071e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,7.295018440345302e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708801269531,0.0,0.0,9.87686580629088e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4592590332031,0.0,0.0,0.0004685153544414,289.04620361328125,294.1499938964844,253.3999938964844,252.63156127929688,254.3832092285156,253.48245239257807,287.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993569692596,5.78889780555869e-09,0.0009993511484935,-0.0142183452844619,0.0,0.0,0.0,-0.0076826200820505,60.0,-23.00105094909668,-0.0,-6.809273855878929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941955566406,0.0,0.0,9.3804657808505e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341735839844,0.0,0.0,9.878080891212448e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,7.295918476302177e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.363525390625,0.0,0.0,9.878084529191256e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45135498046875,0.0,0.0,0.0004685731546487,289.03863525390625,294.1499938964844,253.38999938964844,252.6230316162109,254.3744201660156,253.47265625,287.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.803313829488843e-09,0.0009994744323194,-0.0142561113461852,0.0,0.0,0.0,-0.0076897665858268,60.0,-23.00425148010254,-0.0,-6.810954289449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791198730469,0.0,0.0,9.38352823141031e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186096191406,0.0,0.0,9.881305595627056e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578796386719,0.0,0.0,7.29830062482506e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3488464355469,0.0,0.0,9.881309233605862e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355773925781,0.0,0.0,0.0004687261534854,289.0234375,294.1499938964844,253.3699951171875,252.6059417724609,254.3568115234375,253.4529266357422,287.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998064488172,5.841465533507062e-09,0.0009998006280511,-0.01435605622828,0.0,0.0,0.0,-0.0077086798846721,60.0,-23.012529373168945,-0.0,-6.815401576432123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791198730469,0.0,0.0,9.38352823141031e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186096191406,0.0,0.0,9.881305595627056e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578796386719,0.0,0.0,7.29830062482506e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3488464355469,0.0,0.0,9.881309233605862e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355773925781,0.0,0.0,0.0004687261534854,289.0234375,294.1499938964844,253.3699951171875,252.6059417724609,254.3568115234375,253.4529266357422,287.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998064488172,5.841465533507062e-09,0.0009998006280511,-0.01435605622828,0.0,0.0,0.0,-0.0077086798846721,60.0,-23.012529373168945,-0.0,-6.815401576432123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3640441894531,0.0,0.0,9.387425234308466e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40301513671875,0.0,0.0,9.885409235721454e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3430480957031,0.0,0.0,7.301331788767129e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,9.88541287370026e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197998046875,0.0,0.0,0.0004689207999035,289.0082397460937,294.1499938964844,253.3500061035156,252.58883666992188,254.33914184570312,253.4329833984375,287.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002215858548,5.890012477749451e-09,0.0010002156486734,-0.0144832320511341,0.0,0.0,0.0,-0.007732746656984,60.0,-23.023164749145508,-0.0,-6.82106318095066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3640441894531,0.0,0.0,9.387425234308466e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40301513671875,0.0,0.0,9.885409235721454e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3430480957031,0.0,0.0,7.301331788767129e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,9.88541287370026e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197998046875,0.0,0.0,0.0004689207999035,289.0082397460937,294.1499938964844,253.3500061035156,252.58883666992188,254.33914184570312,253.4329833984375,287.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002215858548,5.890012477749451e-09,0.0010002156486734,-0.0144832320511341,0.0,0.0,0.0,-0.007732746656984,60.0,-23.023164749145508,-0.0,-6.82106318095066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
