time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,9.391933417646214e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874206542969,0.0,0.0,9.890156070468949e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282165527344,0.0,0.0,7.304837345145643e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193664550781,0.0,0.0,9.890159708447754e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40399169921875,0.0,0.0,0.0004691460053436,288.9930114746094,294.1499938964844,253.3300018310547,252.5717163085937,254.3214263916016,253.4128570556641,287.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007019154727,5.9461733314947204e-09,0.001000695861876,-0.0146303540095686,0.0,0.0,0.0,-0.0077605880796909,60.0,-23.03563690185547,-0.0,-6.827615806059839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,9.391933417646214e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874206542969,0.0,0.0,9.890156070468949e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282165527344,0.0,0.0,7.304837345145643e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193664550781,0.0,0.0,9.890159708447754e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40399169921875,0.0,0.0,0.0004691460053436,288.9930114746094,294.1499938964844,253.3300018310547,252.5717163085937,254.3214263916016,253.4128570556641,287.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007019154727,5.9461733314947204e-09,0.001000695861876,-0.0146303540095686,0.0,0.0,0.0,-0.0077605880796909,60.0,-23.03563690185547,-0.0,-6.827615806059839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337707519531,0.0,0.0,9.396730456501244e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717956542969,0.0,0.0,9.895208495436236e-05,289.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133239746094,0.0,0.0,7.308569183805957e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045959472656,0.0,0.0,9.895211405819282e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3881530761719,0.0,0.0,0.0004693856462836,288.9777526855469,294.1499938964844,253.3099975585937,252.5545654296875,254.3036499023437,253.3925628662109,287.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012129787355,6.005938857356341e-09,0.0010012069251388,-0.0147869177162647,0.0,0.0,0.0,-0.0077902162447571,60.0,-23.04920768737793,-0.0,-6.834591914639533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337707519531,0.0,0.0,9.396730456501244e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717956542969,0.0,0.0,9.895208495436236e-05,289.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133239746094,0.0,0.0,7.308569183805957e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045959472656,0.0,0.0,9.895211405819282e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3881530761719,0.0,0.0,0.0004693856462836,288.9777526855469,294.1499938964844,253.3099975585937,252.5545654296875,254.3036499023437,253.3925628662109,287.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012129787355,6.005938857356341e-09,0.0010012069251388,-0.0147869177162647,0.0,0.0,0.0,-0.0077902162447571,60.0,-23.04920768737793,-0.0,-6.834591914639533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262023925781,0.0,0.0,9.399176633451134e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,9.897784184431656e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3058776855469,0.0,0.0,7.310471846722066e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972106933594,0.0,0.0,9.897787822410464e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802490234375,0.0,0.0,0.0004695078532677,288.9701232910156,294.1499938964844,253.3000030517578,252.5459747314453,254.2947540283203,253.38235473632807,287.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036415811649931e-09,0.0010014675790444,-0.014866754412651,0.0,0.0,0.0,-0.0078053250908851,60.0,-23.056245803833008,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.318603515625,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3561706542969,0.0,0.0,9.900343138724566e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29840087890625,0.0,0.0,7.31236141291447e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.289794921875,0.0,0.0,9.900346049107613e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,0.0004696292162407,288.96246337890625,294.1499938964844,253.2899932861328,252.5373687744141,254.2858428955078,253.37213134765625,287.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.063322067260746,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30340576171875,0.0,0.0,9.406298340763895e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2834777832031,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,9.905287151923404e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564453125,0.0,0.0,0.0004698636184912,288.9471435546875,294.1499938964844,253.2700042724609,252.5201568603516,254.2679748535156,253.35159301757807,286.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125140838975085e-09,0.0010022262576967,-0.0150991789996624,0.0,0.0,0.0,-0.0078493095934391,60.0,-23.07729148864746,-0.0,-6.848516420632222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30340576171875,0.0,0.0,9.406298340763895e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2834777832031,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,9.905287151923404e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564453125,0.0,0.0,0.0004698636184912,288.9471435546875,294.1499938964844,253.2700042724609,252.5201568603516,254.2679748535156,253.35159301757807,286.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125140838975085e-09,0.0010022262576967,-0.0150991789996624,0.0,0.0,0.0,-0.0078493095934391,60.0,-23.07729148864746,-0.0,-6.848516420632222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882080078125,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3248291015625,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684936523437,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601013183594,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.340576171875,0.0,0.0,0.0004700828285422,288.9317932128906,294.1499938964844,253.25,252.50289916992188,254.25006103515625,253.3309936523437,286.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179811773421306e-09,0.0010026937816292,-0.0152423931285738,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.090770721435547,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882080078125,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3248291015625,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684936523437,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601013183594,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.340576171875,0.0,0.0,0.0004700828285422,288.9317932128906,294.1499938964844,253.25,252.50289916992188,254.25006103515625,253.3309936523437,286.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179811773421306e-09,0.0010026937816292,-0.0152423931285738,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.090770721435547,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729797363281,0.0,0.0,9.41453836276196e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30914306640625,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535095214844,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452392578125,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32470703125,0.0,0.0,0.0004702752048615,288.9164123535156,294.1499938964844,253.22999572753903,252.485595703125,254.23211669921875,253.31036376953125,286.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.2277933920995565e-09,0.0010031041456386,-0.0153680834919214,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.103246688842773,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729797363281,0.0,0.0,9.41453836276196e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30914306640625,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535095214844,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452392578125,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32470703125,0.0,0.0,0.0004702752048615,288.9164123535156,294.1499938964844,253.22999572753903,252.485595703125,254.23211669921875,253.31036376953125,286.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.2277933920995565e-09,0.0010031041456386,-0.0153680834919214,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.103246688842773,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577209472656,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934265136719,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303161621094,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088073730469,0.0,0.0,0.0004704362072516,288.9010314941406,294.1499938964844,253.2100067138672,252.46826171875,254.214111328125,253.28973388671875,286.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732605442404,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.11427116394043,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577209472656,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934265136719,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303161621094,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088073730469,0.0,0.0,0.0004704362072516,288.9010314941406,294.1499938964844,253.2100067138672,252.46826171875,254.214111328125,253.28973388671875,286.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732605442404,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.11427116394043,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500915527344,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855834960937,0.0,0.0,9.918762953020632e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2309875488281,0.0,0.0,7.32596599846147e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2228698730469,0.0,0.0,9.918765863403678e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30084228515625,0.0,0.0,0.0004705030005425,288.893310546875,294.1499938964844,253.1999969482422,252.45957946777344,254.20509338378903,253.2794342041016,286.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603060180416e-09,0.0010035899467766,-0.0155168995261192,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.119186401367188,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.242431640625,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777099609375,0.0,0.0,9.919939475366846e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234802246094,0.0,0.0,7.326834747800604e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21539306640625,0.0,0.0,9.919942385749891e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929077148437,0.0,0.0,0.0004705588216893,288.8856201171875,294.1499938964844,253.19000244140625,252.4508819580078,254.19607543945312,253.2691345214844,286.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517707392648e-09,0.0010037089232355,-0.0155533496290445,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.12361526489257,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271423339844,0.0,0.0,9.421769209438936e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2619934082031,0.0,0.0,9.921575110638514e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084045410156,0.0,0.0,7.32804328436032e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.200439453125,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769775390625,0.0,0.0,0.0004706364416051,288.87017822265625,294.1499938964844,253.1699981689453,252.4334716796875,254.17800903320312,253.24859619140625,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317872891514753e-09,0.0010038744658231,-0.0156040508300066,0.0,0.0,0.0,-0.0079448567703366,60.0,-23.131059646606445,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271423339844,0.0,0.0,9.421769209438936e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2619934082031,0.0,0.0,9.921575110638514e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084045410156,0.0,0.0,7.32804328436032e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.200439453125,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769775390625,0.0,0.0,0.0004706364416051,288.87017822265625,294.1499938964844,253.1699981689453,252.4334716796875,254.17800903320312,253.24859619140625,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317872891514753e-09,0.0010038744658231,-0.0156040508300066,0.0,0.0,0.0,-0.0079448567703366,60.0,-23.131059646606445,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118530273437,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462463378906,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933288574219,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854553222656,0.0,0.0,9.922314347932117e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26104736328125,0.0,0.0,0.0004706713370978,288.8547058105469,294.1499938964844,253.1499938964844,252.4160003662109,254.159896850586,253.2281494140625,286.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326572155046506e-09,0.0010039488552138,-0.0156268384307622,0.0,0.0,0.0,-0.007949168793857,60.0,-23.136240005493164,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118530273437,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462463378906,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933288574219,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854553222656,0.0,0.0,9.922314347932117e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26104736328125,0.0,0.0,0.0004706713370978,288.8547058105469,294.1499938964844,253.1499938964844,252.4160003662109,254.159896850586,253.2281494140625,286.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326572155046506e-09,0.0010039488552138,-0.0156268384307622,0.0,0.0,0.0,-0.007949168793857,60.0,-23.136240005493164,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.196533203125,0.0,0.0,9.422997391084208e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304992675781,0.0,0.0,9.922868775902316e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1782531738281,0.0,0.0,7.328998617595062e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17047119140625,0.0,0.0,9.922871686285362e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451171875,0.0,0.0,0.0004706977924797,288.8392333984375,294.1499938964844,253.1300048828125,252.39846801757807,254.14175415039065,253.2077789306641,286.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040116030722,6.333166879812779e-09,0.0010040052002295,-0.0156441126018762,0.0,0.0,0.0,-0.0079524377360939,60.0,-23.140098571777344,-0.0,-6.87285179878927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.196533203125,0.0,0.0,9.422997391084208e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304992675781,0.0,0.0,9.922868775902316e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1782531738281,0.0,0.0,7.328998617595062e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17047119140625,0.0,0.0,9.922871686285362e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451171875,0.0,0.0,0.0004706977924797,288.8392333984375,294.1499938964844,253.1300048828125,252.39846801757807,254.14175415039065,253.2077789306641,286.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040116030722,6.333166879812779e-09,0.0010040052002295,-0.0156441126018762,0.0,0.0,0.0,-0.0079524377360939,60.0,-23.140098571777344,-0.0,-6.87285179878927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811828613281,0.0,0.0,9.424303425475956e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147216796875,0.0,0.0,9.924243931891397e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16314697265625,0.0,0.0,7.330014341278002e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15545654296875,0.0,0.0,9.924246842274442e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291564941406,0.0,0.0,0.0004707630432676,288.82373046875,294.1499938964844,253.1100006103516,252.3809051513672,254.12356567382807,253.1874389648437,286.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041507193818,6.3494360880156364e-09,0.0010041443165391,-0.0156867299228906,0.0,0.0,0.0,-0.0079605029895901,60.0,-23.144760131835938,-0.0,-6.874756763863843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811828613281,0.0,0.0,9.424303425475956e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147216796875,0.0,0.0,9.924243931891397e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16314697265625,0.0,0.0,7.330014341278002e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15545654296875,0.0,0.0,9.924246842274442e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291564941406,0.0,0.0,0.0004707630432676,288.82373046875,294.1499938964844,253.1100006103516,252.3809051513672,254.12356567382807,253.1874389648437,286.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041507193818,6.3494360880156364e-09,0.0010041443165391,-0.0156867299228906,0.0,0.0,0.0,-0.0079605029895901,60.0,-23.144760131835938,-0.0,-6.874756763863843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17352294921875,0.0,0.0,9.425255848327652e-05,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20684814453125,0.0,0.0,9.925246558850632e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.15557861328125,0.0,0.0,7.330755033763126e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14794921875,0.0,0.0,9.925249469233675e-05,290.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22119140625,0.0,0.0,0.0004708105989266,288.81597900390625,294.1499938964844,253.1000061035156,252.37210083007807,254.11447143554688,253.17727661132807,286.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042521171271,6.361298154899941e-09,0.0010042457142844,-0.0157178044319152,0.0,0.0,0.0,-0.0079663833603262,60.0,-23.147804260253903,-0.0,-6.876145874912254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16583251953125,0.0,0.0,9.426411997992544e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.198974609375,0.0,0.0,9.926464554155244e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14801025390625,0.0,0.0,7.331654342124239e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1404113769531,0.0,0.0,9.926467464538292e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132263183594,0.0,0.0,0.0004708683409262,288.8081970214844,294.1499938964844,253.08999633789065,252.36328125,254.10536193847656,253.1671142578125,286.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043752845376,6.375699967975379e-09,0.0010043688816949,-0.0157555285841226,0.0,0.0,0.0,-0.0079735228791832,60.0,-23.151302337646484,-0.0,-6.877832703366948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15045166015625,0.0,0.0,9.42925616982393e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18316650390625,0.0,0.0,9.929459338309245e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328430175781,0.0,0.0,7.33386623323895e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253662109375,0.0,0.0,9.929462248692288e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972351074219,0.0,0.0,0.0004710104258265,288.79266357421875,294.1499938964844,253.07000732421875,252.3456268310547,254.0871124267578,253.14675903320312,286.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678197205,6.4111307374048465e-09,0.0010046717943623,-0.0158483404666185,0.0,0.0,0.0,-0.0079910876229405,60.0,-23.15958595275879,-0.0,-6.881982983486523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15045166015625,0.0,0.0,9.42925616982393e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18316650390625,0.0,0.0,9.929459338309245e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328430175781,0.0,0.0,7.33386623323895e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253662109375,0.0,0.0,9.929462248692288e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972351074219,0.0,0.0,0.0004710104258265,288.79266357421875,294.1499938964844,253.07000732421875,252.3456268310547,254.0871124267578,253.14675903320312,286.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678197205,6.4111307374048465e-09,0.0010046717943623,-0.0158483404666185,0.0,0.0,0.0,-0.0079910876229405,60.0,-23.15958595275879,-0.0,-6.881982983486523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13507080078125,0.0,0.0,9.4327493570745e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673583984375,0.0,0.0,9.933138062478974e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11767578125,0.0,0.0,7.336583803407848e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102600097656,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812744140625,0.0,0.0,0.0004711849614977,288.777099609375,294.1499938964844,253.0500030517578,252.3279266357422,254.06881713867188,253.1263732910156,286.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454656809040671e-09,0.0010050439741462,-0.0159623567014932,0.0,0.0,0.0,-0.0080126654356718,60.0,-23.16961669921875,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13507080078125,0.0,0.0,9.4327493570745e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673583984375,0.0,0.0,9.933138062478974e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11767578125,0.0,0.0,7.336583803407848e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102600097656,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812744140625,0.0,0.0,0.0004711849614977,288.777099609375,294.1499938964844,253.0500030517578,252.3279266357422,254.06881713867188,253.1263732910156,286.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454656809040671e-09,0.0010050439741462,-0.0159623567014932,0.0,0.0,0.0,-0.0080126654356718,60.0,-23.16961669921875,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1196594238281,0.0,0.0,9.436732216272504e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15155029296875,0.0,0.0,9.93733192444779e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,7.339681178564206e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951843261719,0.0,0.0,9.937334834830835e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.165283203125,0.0,0.0,0.0004713838861789,288.76153564453125,294.1499938964844,253.02999877929688,252.3101959228516,254.0504913330078,253.1059112548828,286.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.5042713437435395e-09,0.0010054683079943,-0.0160923190414905,0.0,0.0,0.0,-0.0080372616648674,60.0,-23.181032180786133,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1196594238281,0.0,0.0,9.436732216272504e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15155029296875,0.0,0.0,9.93733192444779e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,7.339681178564206e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951843261719,0.0,0.0,9.937334834830835e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.165283203125,0.0,0.0,0.0004713838861789,288.76153564453125,294.1499938964844,253.02999877929688,252.3101959228516,254.0504913330078,253.1059112548828,286.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.5042713437435395e-09,0.0010054683079943,-0.0160923190414905,0.0,0.0,0.0,-0.0080372616648674,60.0,-23.181032180786133,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042175292969,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357116699219,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872497558594,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800476074219,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492614746094,0.0,0.0,0.0004715994873549,288.74591064453125,294.1499938964844,253.009994506836,252.2924194335937,254.0321350097656,253.0854034423828,286.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.193492889404297,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042175292969,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357116699219,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872497558594,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800476074219,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492614746094,0.0,0.0,0.0004715994873549,288.74591064453125,294.1499938964844,253.009994506836,252.2924194335937,254.0321350097656,253.0854034423828,286.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.193492889404297,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09649658203125,0.0,0.0,9.44327111938037e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1278076171875,0.0,0.0,9.944217890733852e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07965087890625,0.0,0.0,7.34476707293652e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724792480469,0.0,0.0,9.9442208011169e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412658691406,0.0,0.0,0.0004717105184681,288.73809814453125,294.1499938964844,253.0,252.2835235595703,254.0229339599609,253.0751342773437,286.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.5857332920415965e-09,0.0010061648208647,-0.0163057055324316,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.19997978210449,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887451171875,0.0,0.0,9.445508476346733e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.119873046875,0.0,0.0,9.946573845809326e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.072021484375,0.0,0.0,7.346507481997833e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648803710937,0.0,0.0,9.946576756192373e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332702636719,0.0,0.0,0.0004718223062809,288.73028564453125,294.1499938964844,252.9900054931641,252.2746124267578,254.01373291015625,253.0648498535156,286.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.20655632019043,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732727050781,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10400390625,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0567626953125,0.0,0.0,7.349952647928149e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497131347656,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172180175781,0.0,0.0,0.0004720436118077,288.7146301269531,294.1499938964844,252.97000122070312,252.2567901611328,253.9952850341797,253.0442657470703,286.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232978761196,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.21977996826172,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732727050781,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10400390625,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0567626953125,0.0,0.0,7.349952647928149e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497131347656,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172180175781,0.0,0.0,0.0004720436118077,288.7146301269531,294.1499938964844,252.97000122070312,252.2567901611328,253.9952850341797,253.0442657470703,286.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232978761196,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.21977996826172,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577697753906,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.088134765625,0.0,0.0,9.9556717032101e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414733886719,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345153808594,0.0,0.0,9.955674613593146e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011657714844,0.0,0.0,0.0004722538578789,288.6989440917969,294.1499938964844,252.9499969482422,252.23892211914065,253.976806640625,253.023666381836,286.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241785356824e-09,0.0010073236189782,-0.0166606586426496,0.0,0.0,0.0,-0.0081448229029774,60.0,-23.232709884643555,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
