time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530400,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577697753906,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.088134765625,0.0,0.0,9.9556717032101e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414733886719,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345153808594,0.0,0.0,9.955674613593146e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011657714844,0.0,0.0,0.0004722538578789,288.6989440917969,294.1499938964844,252.9499969482422,252.23892211914065,253.976806640625,253.023666381836,286.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241785356824e-09,0.0010073236189782,-0.0166606586426496,0.0,0.0,0.0,-0.0081448229029774,60.0,-23.232709884643555,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422668457031,0.0,0.0,9.458018757868558e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722351074219,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0261535644531,0.0,0.0,7.356236892519519e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.019287109375,0.0,0.0,9.959750605048612e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0851135253906,0.0,0.0,0.0004724471946246,288.6832275390625,294.1499938964844,252.92999267578125,252.22105407714844,253.95831298828125,253.0030517578125,286.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.24502944946289,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422668457031,0.0,0.0,9.458018757868558e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722351074219,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0261535644531,0.0,0.0,7.356236892519519e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.019287109375,0.0,0.0,9.959750605048612e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0851135253906,0.0,0.0,0.0004724471946246,288.6832275390625,294.1499938964844,252.92999267578125,252.22105407714844,253.95831298828125,253.0030517578125,286.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.24502944946289,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267333984375,0.0,0.0,9.461401350563392e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05633544921875,0.0,0.0,9.96331000351347e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01080322265625,0.0,0.0,7.358868606388569e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040283203125,0.0,0.0,9.963312913896516e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,0.0004726162005681,288.6675109863281,294.1499938964844,252.9100036621093,252.20315551757807,253.93975830078125,252.9824676513672,286.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116055018663255e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.25626564025879,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267333984375,0.0,0.0,9.461401350563392e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05633544921875,0.0,0.0,9.96331000351347e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01080322265625,0.0,0.0,7.358868606388569e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040283203125,0.0,0.0,9.963312913896516e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,0.0004726162005681,288.6675109863281,294.1499938964844,252.9100036621093,252.20315551757807,253.93975830078125,252.9824676513672,286.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116055018663255e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.25626564025879,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189514160156,0.0,0.0,9.462927846470848e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483703613281,0.0,0.0,9.964917990146203e-05,289.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0031433105469,0.0,0.0,7.360056042671204e-05,289.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99639892578125,0.0,0.0,9.964920172933488e-05,290.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610046386719,0.0,0.0,0.0004726924817077,288.6596374511719,294.1499938964844,252.8999938964844,252.19419860839844,253.93048095703125,252.97218322753903,286.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.261505126953125,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111694335937,0.0,0.0,9.464304457651453e-05,290.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404052734375,0.0,0.0,9.96636736090295e-05,289.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9954528808594,0.0,0.0,7.36112633603625e-05,289.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98876953125,0.0,0.0,9.966370271285996e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.052978515625,0.0,0.0,0.0004727612249553,288.6517639160156,294.1499938964844,252.88999938964844,252.1852264404297,253.9211883544922,252.9619140625,286.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774791651773e-09,0.0010084055829793,-0.0169920958578586,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.26641845703125,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,9.466720803175122e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02447509765625,0.0,0.0,9.96891176328063e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801025390625,0.0,0.0,7.363005715887994e-05,289.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734802246094,0.0,0.0,9.968914673663676e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.036865234375,0.0,0.0,0.0004728819185402,288.6360168457031,294.1499938964844,252.8699951171875,252.16729736328125,253.902587890625,252.9413909912109,286.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086698457598,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.275352478027344,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,9.466720803175122e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02447509765625,0.0,0.0,9.96891176328063e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801025390625,0.0,0.0,7.363005715887994e-05,289.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734802246094,0.0,0.0,9.968914673663676e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.036865234375,0.0,0.0,0.0004728819185402,288.6360168457031,294.1499938964844,252.8699951171875,252.16729736328125,253.902587890625,252.9413909912109,286.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086698457598,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.275352478027344,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9800109863281,0.0,0.0,9.468758798902854e-05,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0085144042969,0.0,0.0,9.971057443181051e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646911621094,0.0,0.0,7.364590419456363e-05,289.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581604003906,0.0,0.0,9.971060353564098e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207824707031,0.0,0.0,0.0004729837237391,288.6202392578125,294.1499938964844,252.8500061035156,252.1493530273437,253.8839569091797,252.92092895507807,286.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.283222198486328,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9800109863281,0.0,0.0,9.468758798902854e-05,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0085144042969,0.0,0.0,9.971057443181051e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646911621094,0.0,0.0,7.364590419456363e-05,289.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581604003906,0.0,0.0,9.971060353564098e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207824707031,0.0,0.0,0.0004729837237391,288.6202392578125,294.1499938964844,252.8500061035156,252.1493530273437,253.8839569091797,252.92092895507807,286.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.283222198486328,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96441650390625,0.0,0.0,9.470545046497136e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925537109375,0.0,0.0,9.97293900582008e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94927978515625,0.0,0.0,7.365980127360672e-05,289.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428405761719,0.0,0.0,9.972941188607364e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0046691894531,0.0,0.0,0.0004730729560833,288.6044311523437,294.1499938964844,252.8300018310547,252.13140869140625,253.86529541015625,252.9005126953125,286.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.29027366638184,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96441650390625,0.0,0.0,9.470545046497136e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925537109375,0.0,0.0,9.97293900582008e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94927978515625,0.0,0.0,7.365980127360672e-05,289.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428405761719,0.0,0.0,9.972941188607364e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0046691894531,0.0,0.0,0.0004730729560833,288.6044311523437,294.1499938964844,252.8300018310547,252.13140869140625,253.86529541015625,252.9005126953125,286.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.29027366638184,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94879150390625,0.0,0.0,9.472155943512917e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,9.974635031539948e-05,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338684082031,0.0,0.0,7.367233047261834e-05,289.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.927490234375,0.0,0.0,9.974637214327232e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.988525390625,0.0,0.0,0.0004731534281745,288.588623046875,294.1499938964844,252.8099975585937,252.1134490966797,253.8466033935547,252.8801422119141,286.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.29684066772461,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94879150390625,0.0,0.0,9.472155943512917e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,9.974635031539948e-05,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338684082031,0.0,0.0,7.367233047261834e-05,289.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.927490234375,0.0,0.0,9.974637214327232e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.988525390625,0.0,0.0,0.0004731534281745,288.588623046875,294.1499938964844,252.8099975585937,252.1134490966797,253.8466033935547,252.8801422119141,286.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.29684066772461,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94097900390625,0.0,0.0,9.472888632444663e-05,290.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9685974121094,0.0,0.0,9.975407010642812e-05,289.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261474609375,0.0,0.0,7.367802754743025e-05,289.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197998046875,0.0,0.0,9.975409193430096e-05,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98046875,0.0,0.0,0.0004731900407932,288.5806884765625,294.1499938964844,252.8000030517578,252.10446166992188,253.8372497558593,252.8699645996093,286.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.2999210357666,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93316650390625,0.0,0.0,9.47359440033324e-05,290.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606018066406,0.0,0.0,9.97614988591522e-05,289.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184265136719,0.0,0.0,7.368351361947134e-05,289.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.912109375,0.0,0.0,9.976152068702504e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.972412109375,0.0,0.0,0.0004732252855319,288.5727844238281,294.1499938964844,252.7899932861328,252.09548950195312,253.827880859375,252.8598175048828,286.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.30290985107422,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,9.474918624619022e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446105957031,0.0,0.0,9.97754468698986e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029541015625,0.0,0.0,7.369381637545303e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.896728515625,0.0,0.0,9.977547597372904e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562683105469,0.0,0.0,0.0004732914676424,288.55694580078125,294.1499938964844,252.7700042724609,252.07752990722656,253.80914306640625,252.83950805664065,286.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.30865478515625,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,9.474918624619022e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446105957031,0.0,0.0,9.97754468698986e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029541015625,0.0,0.0,7.369381637545303e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.896728515625,0.0,0.0,9.977547597372904e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562683105469,0.0,0.0,0.0004732914676424,288.55694580078125,294.1499938964844,252.7700042724609,252.07752990722656,253.80914306640625,252.83950805664065,286.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.30865478515625,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90185546875,0.0,0.0,9.47618027566932e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286193847656,0.0,0.0,9.978873276850209e-05,289.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,7.370363164227456e-05,289.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88134765625,0.0,0.0,9.978875459637492e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94012451171875,0.0,0.0,0.0004733544774353,288.54107666015625,294.1499938964844,252.75,252.0595703125,253.7903747558593,252.8192443847656,286.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.314170837402344,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90185546875,0.0,0.0,9.47618027566932e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286193847656,0.0,0.0,9.978873276850209e-05,289.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,7.370363164227456e-05,289.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88134765625,0.0,0.0,9.978875459637492e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94012451171875,0.0,0.0,0.0004733544774353,288.54107666015625,294.1499938964844,252.75,252.0595703125,253.7903747558593,252.8192443847656,286.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.314170837402344,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861999511719,0.0,0.0,9.477424464421348e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91259765625,0.0,0.0,9.980182949220762e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719787597656,0.0,0.0,7.371330138994381e-05,289.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8659362792969,0.0,0.0,9.980185132008046e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239807128906,0.0,0.0,0.0004734166141133,288.52520751953125,294.1499938964844,252.72999572753903,252.04161071777344,253.7715759277344,252.7989959716797,286.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.31957626342773,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861999511719,0.0,0.0,9.477424464421348e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91259765625,0.0,0.0,9.980182949220762e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719787597656,0.0,0.0,7.371330138994381e-05,289.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8659362792969,0.0,0.0,9.980185132008046e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239807128906,0.0,0.0,0.0004734166141133,288.52520751953125,294.1499938964844,252.72999572753903,252.04161071777344,253.7715759277344,252.7989959716797,286.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.31957626342773,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8704833984375,0.0,0.0,9.478696301812306e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8965759277344,0.0,0.0,9.981522453017531e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564758300781,0.0,0.0,7.37231966922991e-05,289.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504943847656,0.0,0.0,9.981524635804816e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078063964844,0.0,0.0,0.0004734801477752,288.5093078613281,294.1499938964844,252.7100067138672,252.023666381836,253.7527618408203,252.77877807617188,286.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.324987411499023,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8704833984375,0.0,0.0,9.478696301812306e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8965759277344,0.0,0.0,9.981522453017531e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564758300781,0.0,0.0,7.37231966922991e-05,289.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504943847656,0.0,0.0,9.981524635804816e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078063964844,0.0,0.0,0.0004734801477752,288.5093078613281,294.1499938964844,252.7100067138672,252.023666381836,253.7527618408203,252.77877807617188,286.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.324987411499023,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626403808594,0.0,0.0,9.479352593189104e-05,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885803222656,0.0,0.0,9.982214396586642e-05,289.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84869384765625,0.0,0.0,7.372830441454425e-05,289.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427734375,0.0,0.0,9.982216579373926e-05,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89971923828125,0.0,0.0,0.000473512976896,288.5013427734375,294.1499938964844,252.6999969482422,252.0146942138672,253.74334716796875,252.76866149902344,286.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.32772445678711,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85479736328125,0.0,0.0,9.480031440034507e-05,290.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88055419921875,0.0,0.0,9.982928168028592e-05,289.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409423828125,0.0,0.0,7.373357948381454e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83502197265625,0.0,0.0,9.98293107841164e-05,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916320800781,0.0,0.0,0.0004735468537546,288.493408203125,294.1499938964844,252.69000244140625,252.00572204589844,253.7339324951172,252.7585601806641,286.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.330501556396484,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8390808105469,0.0,0.0,9.48146334849298e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645324707031,0.0,0.0,9.984436474042012e-05,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8254089355469,0.0,0.0,7.374471897492185e-05,289.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.819580078125,0.0,0.0,9.984438656829298e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8754577636719,0.0,0.0,0.0004736183909699,288.4774780273437,294.1499938964844,252.6699981689453,251.98780822753903,253.71505737304688,252.7383575439453,286.4912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.336206436157227,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8390808105469,0.0,0.0,9.48146334849298e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645324707031,0.0,0.0,9.984436474042012e-05,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8254089355469,0.0,0.0,7.374471897492185e-05,289.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.819580078125,0.0,0.0,9.984438656829298e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8754577636719,0.0,0.0,0.0004736183909699,288.4774780273437,294.1499938964844,252.6699981689453,251.98780822753903,253.71505737304688,252.7383575439453,286.4912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.336206436157227,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233642578125,0.0,0.0,9.483001485932618e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484802246094,0.0,0.0,9.98605610220693e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8098449707031,0.0,0.0,7.375668064923957e-05,289.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8040771484375,0.0,0.0,9.986058284994216e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,0.0004736952250823,288.4615173339844,294.1499938964844,252.6499938964844,251.9698944091797,253.69618225097656,252.7181396484375,286.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.34214782714844,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233642578125,0.0,0.0,9.483001485932618e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484802246094,0.0,0.0,9.98605610220693e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8098449707031,0.0,0.0,7.375668064923957e-05,289.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8040771484375,0.0,0.0,9.986058284994216e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,0.0004736952250823,288.4615173339844,294.1499938964844,252.6499938964844,251.9698944091797,253.69618225097656,252.7181396484375,286.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.34214782714844,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076171875,0.0,0.0,9.484662587055936e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323974609375,0.0,0.0,9.987805970013142e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79425048828125,0.0,0.0,7.376960274996236e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.78857421875,0.0,0.0,9.987808152800426e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84307861328125,0.0,0.0,0.0004737782292068,288.4455871582031,294.1499938964844,252.6300048828125,251.9519958496093,253.67726135253903,252.69793701171875,286.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.348369598388672,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076171875,0.0,0.0,9.484662587055936e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323974609375,0.0,0.0,9.987805970013142e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79425048828125,0.0,0.0,7.376960274996236e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.78857421875,0.0,0.0,9.987808152800426e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84307861328125,0.0,0.0,0.0004737782292068,288.4455871582031,294.1499938964844,252.6300048828125,251.9519958496093,253.67726135253903,252.69793701171875,286.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.348369598388672,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7918395996094,0.0,0.0,9.486452472629026e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163452148437,0.0,0.0,9.989690443035216e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7786865234375,0.0,0.0,7.378352165687829e-05,289.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7730712890625,0.0,0.0,9.9896926258225e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8268737792969,0.0,0.0,0.0004738676070701,288.4296264648437,294.1499938964844,252.6100006103516,251.9341278076172,253.6583404541016,252.6777191162109,286.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.35489273071289,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7918395996094,0.0,0.0,9.486452472629026e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163452148437,0.0,0.0,9.989690443035216e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7786865234375,0.0,0.0,7.378352165687829e-05,289.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7730712890625,0.0,0.0,9.9896926258225e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8268737792969,0.0,0.0,0.0004738676070701,288.4296264648437,294.1499938964844,252.6100006103516,251.9341278076172,253.6583404541016,252.6777191162109,286.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.35489273071289,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7839660644531,0.0,0.0,9.48739834711887e-05,290.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083190917969,0.0,0.0,9.990686521632595e-05,289.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7708740234375,0.0,0.0,7.379087765002623e-05,289.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652893066406,0.0,0.0,9.99068870441988e-05,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8187866210937,0.0,0.0,0.0004739148716907,288.421630859375,294.1499938964844,252.6000061035156,251.9252014160156,253.6488647460937,252.6676025390625,286.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.358278274536133,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760925292969,0.0,0.0,9.488382784184068e-05,290.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002624511719,0.0,0.0,9.991722617996857e-05,289.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630615234375,0.0,0.0,7.379853923339397e-05,289.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7575378417969,0.0,0.0,9.99172480078414e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106689453125,0.0,0.0,0.0004739640280604,288.41363525390625,294.1499938964844,252.58999633789065,251.91629028320312,253.639389038086,252.65750122070312,286.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.36174774169922,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7602844238281,0.0,0.0,9.490474621998146e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841796875,0.0,0.0,9.993925777962433e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474365234375,0.0,0.0,7.381480827461928e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419738769531,0.0,0.0,9.993927960749716e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7944641113281,0.0,0.0,0.0004740685399156,288.39764404296875,294.1499938964844,252.57000732421875,251.89846801757807,253.6204071044922,252.63726806640625,286.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.36896514892578,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7602844238281,0.0,0.0,9.490474621998146e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841796875,0.0,0.0,9.993925777962433e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474365234375,0.0,0.0,7.381480827461928e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419738769531,0.0,0.0,9.993927960749716e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7944641113281,0.0,0.0,0.0004740685399156,288.39764404296875,294.1499938964844,252.57000732421875,251.89846801757807,253.6204071044922,252.63726806640625,286.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.36896514892578,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
