time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532740,290.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7445068359375,0.0,0.0,9.49277018662542e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.76806640625,0.0,0.0,9.996343578677624e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318115234375,0.0,0.0,7.383266347460449e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264099121094,0.0,0.0,9.996345761464907e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7782287597656,0.0,0.0,0.0004741832381114,288.3816223144531,294.1499938964844,252.5500030517578,251.8806610107422,253.6014099121093,252.6170196533203,286.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.376628875732425,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7445068359375,0.0,0.0,9.49277018662542e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.76806640625,0.0,0.0,9.996343578677624e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318115234375,0.0,0.0,7.383266347460449e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264099121094,0.0,0.0,9.996345761464907e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7782287597656,0.0,0.0,0.0004741832381114,288.3816223144531,294.1499938964844,252.5500030517578,251.8806610107422,253.6014099121093,252.6170196533203,286.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.376628875732425,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286682128906,0.0,0.0,9.495401900494473e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519836425781,0.0,0.0,9.999114990932868e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161560058594,0.0,0.0,7.385313074337319e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108154296875,0.0,0.0,9.999117173720153e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7619934082031,0.0,0.0,0.0004743147001136,288.3656005859375,294.1499938964844,252.5303192138672,251.8632354736328,253.58238220214844,252.59678649902344,286.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.38483428955078,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286682128906,0.0,0.0,9.495401900494473e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519836425781,0.0,0.0,9.999114990932868e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161560058594,0.0,0.0,7.385313074337319e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108154296875,0.0,0.0,9.999117173720153e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7619934082031,0.0,0.0,0.0004743147001136,288.3656005859375,294.1499938964844,252.5303192138672,251.8632354736328,253.58238220214844,252.59678649902344,286.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.38483428955078,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7128601074219,0.0,0.0,9.498516737949104e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.73583984375,0.0,0.0,0.0001000239499262,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7004699707031,0.0,0.0,7.387735968222842e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952209472656,0.0,0.0,0.0001000239717541,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7457275390625,0.0,0.0,0.0004744702891912,288.3495483398437,294.1499938964844,252.5112762451172,251.84646606445312,253.5633544921875,252.5767364501953,286.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.39373588562012,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7128601074219,0.0,0.0,9.498516737949104e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.73583984375,0.0,0.0,0.0001000239499262,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7004699707031,0.0,0.0,7.387735968222842e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952209472656,0.0,0.0,0.0001000239717541,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7457275390625,0.0,0.0,0.0004744702891912,288.3495483398437,294.1499938964844,252.5112762451172,251.84646606445312,253.5633544921875,252.5767364501953,286.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.39373588562012,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049255371094,0.0,0.0,9.500241139903665e-05,290.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.727783203125,0.0,0.0,0.0001000421034405,289.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.692626953125,0.0,0.0,7.389076927211136e-05,289.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874084472656,0.0,0.0,0.0001000421252683,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73760986328125,0.0,0.0,0.0004745564074255,288.3415222167969,294.1499938964844,252.50196838378903,251.8383026123047,253.5538482666016,252.56678771972656,286.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.39844512939453,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.697021484375,0.0,0.0,9.502111788606273e-05,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7197265625,0.0,0.0,0.0001000618067337,289.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6847839355469,0.0,0.0,7.390532118733972e-05,289.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795959472656,0.0,0.0,0.0001000618285615,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294921875,0.0,0.0,0.0004746498598251,288.33349609375,294.1499938964844,252.4927978515625,251.830307006836,253.54432678222656,252.55691528320312,286.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764261299293e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.40337562561035,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68115234375,0.0,0.0,9.506211063126102e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035827636719,0.0,0.0,0.0001001049677142,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690979003906,0.0,0.0,7.393720443360507e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639404296875,0.0,0.0,0.0001001049895421,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7132263183594,0.0,0.0,0.0004748546343762,288.3174133300781,294.1499938964844,252.474853515625,251.8147125244141,253.5253143310547,252.53738403320312,286.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.4138240814209,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68115234375,0.0,0.0,9.506211063126102e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035827636719,0.0,0.0,0.0001001049677142,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690979003906,0.0,0.0,7.393720443360507e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639404296875,0.0,0.0,0.0001001049895421,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7132263183594,0.0,0.0,0.0004748546343762,288.3174133300781,294.1499938964844,252.474853515625,251.8147125244141,253.5253143310547,252.53738403320312,286.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.4138240814209,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.665283203125,0.0,0.0,9.51084730331786e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874084472656,0.0,0.0,0.0001001537893898,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,7.397325680358335e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6482849121094,0.0,0.0,0.0001001538112177,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6969299316406,0.0,0.0,0.0004750862135551,288.30133056640625,294.1499938964844,252.45741271972656,251.79962158203125,253.5063018798828,252.51821899414065,286.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.42522621154785,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.665283203125,0.0,0.0,9.51084730331786e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874084472656,0.0,0.0,0.0001001537893898,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,7.397325680358335e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6482849121094,0.0,0.0,0.0001001538112177,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6969299316406,0.0,0.0,0.0004750862135551,288.30133056640625,294.1499938964844,252.45741271972656,251.79962158203125,253.5063018798828,252.51821899414065,286.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.42522621154785,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493835449219,0.0,0.0,9.515999408904464e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712341308594,0.0,0.0,0.0001002080462058,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376037597656,0.0,0.0,7.401333277812228e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6325988769531,0.0,0.0,0.0001002080680336,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806335449219,0.0,0.0,0.0004753435787279,288.28521728515625,294.1499938964844,252.44039916992188,251.78501892089844,253.48731994628903,252.4994354248047,286.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.43758773803711,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493835449219,0.0,0.0,9.515999408904464e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712341308594,0.0,0.0,0.0001002080462058,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376037597656,0.0,0.0,7.401333277812228e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6325988769531,0.0,0.0,0.0001002080680336,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806335449219,0.0,0.0,0.0004753435787279,288.28521728515625,294.1499938964844,252.44039916992188,251.78501892089844,253.48731994628903,252.4994354248047,286.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.43758773803711,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6334533691406,0.0,0.0,9.521638276055457e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,0.0001002674325718,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6218566894531,0.0,0.0,7.405719225062057e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6169128417969,0.0,0.0,0.0001002674471237,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643371582031,0.0,0.0,0.0004756252747029,288.2690734863281,294.1499938964844,252.42379760742188,251.7708435058593,253.46836853027344,252.48101806640625,286.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.45089340209961,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6334533691406,0.0,0.0,9.521638276055457e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,0.0001002674325718,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6218566894531,0.0,0.0,7.405719225062057e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6169128417969,0.0,0.0,0.0001002674471237,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643371582031,0.0,0.0,0.0004756252747029,288.2690734863281,294.1499938964844,252.42379760742188,251.7708435058593,253.46836853027344,252.48101806640625,286.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.45089340209961,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62548828125,0.0,0.0,9.524630877422167e-05,290.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6469421386719,0.0,0.0,0.0001002989447442,289.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.61395263671875,0.0,0.0,7.408046803902835e-05,289.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6090393066406,0.0,0.0,0.0001002989665721,290.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561584472656,0.0,0.0,0.0004757747519761,288.260986328125,294.1499938964844,252.4156188964844,251.76388549804688,253.4589080810547,252.4719696044922,286.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.457895278930664,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6175231933594,0.0,0.0,9.527718793833628e-05,290.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6388244628906,0.0,0.0,0.0001003314609988,289.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6060485839844,0.0,0.0,7.410448597511277e-05,289.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6011657714844,0.0,0.0,0.0001003314755507,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64801025390625,0.0,0.0,0.0004759290022775,288.2529296875,294.1499938964844,252.4075469970703,251.75701904296875,253.449447631836,252.4630126953125,286.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.46510124206543,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015625,0.0,0.0,9.53414782998152e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.62261962890625,0.0,0.0,0.0001003991565085,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902404785156,0.0,0.0,7.415448635583743e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5854187011719,0.0,0.0,0.0001003991783363,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63165283203125,0.0,0.0,0.0004762501339428,288.2367553710937,294.1499938964844,252.3916015625,251.74354553222656,253.4305725097656,252.44534301757807,286.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.48000907897949,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015625,0.0,0.0,9.53414782998152e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.62261962890625,0.0,0.0,0.0001003991565085,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902404785156,0.0,0.0,7.415448635583743e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5854187011719,0.0,0.0,0.0001003991783363,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63165283203125,0.0,0.0,0.0004762501339428,288.2367553710937,294.1499938964844,252.3916015625,251.74354553222656,253.4305725097656,252.44534301757807,286.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.48000907897949,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856018066406,0.0,0.0,9.540848259348422e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063537597656,0.0,0.0,0.0001004697114694,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.57440185546875,0.0,0.0,7.420659676427022e-05,289.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56964111328125,0.0,0.0,0.0001004697332973,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61529541015625,0.0,0.0,0.000476584827993,288.2205505371094,294.1499938964844,252.3759307861328,251.7303466796875,253.41172790527344,252.42800903320312,286.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.495502471923828,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856018066406,0.0,0.0,9.540848259348422e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063537597656,0.0,0.0,0.0001004697114694,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.57440185546875,0.0,0.0,7.420659676427022e-05,289.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56964111328125,0.0,0.0,0.0001004697332973,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61529541015625,0.0,0.0,0.000476584827993,288.2205505371094,294.1499938964844,252.3759307861328,251.7303466796875,253.41172790527344,252.42800903320312,286.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.495502471923828,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.569580078125,0.0,0.0,9.547705121804027e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901184082031,0.0,0.0,0.0001005419253488,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5585632324219,0.0,0.0,7.42599368095398e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538635253906,0.0,0.0,0.0001005419471766,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59893798828125,0.0,0.0,0.0004769273800775,288.204345703125,294.1499938964844,252.3604736328125,251.7173767089844,253.3929443359375,252.4110107421875,286.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.511362075805664,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.569580078125,0.0,0.0,9.547705121804027e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901184082031,0.0,0.0,0.0001005419253488,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5585632324219,0.0,0.0,7.42599368095398e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538635253906,0.0,0.0,0.0001005419471766,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59893798828125,0.0,0.0,0.0004769273800775,288.204345703125,294.1499938964844,252.3604736328125,251.7173767089844,253.3929443359375,252.4110107421875,286.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.511362075805664,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5535888671875,0.0,0.0,9.554597636451943e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738220214844,0.0,0.0,0.0001006145103019,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426940917969,0.0,0.0,7.43135460652411e-05,289.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380249023437,0.0,0.0,0.0001006145248538,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5825500488281,0.0,0.0,0.0004772716783918,288.1881103515625,294.1499938964844,252.3451995849609,251.70458984375,253.37420654296875,252.394287109375,286.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.527324676513672,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5535888671875,0.0,0.0,9.554597636451943e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738220214844,0.0,0.0,0.0001006145103019,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426940917969,0.0,0.0,7.43135460652411e-05,289.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380249023437,0.0,0.0,0.0001006145248538,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5825500488281,0.0,0.0,0.0004772716783918,288.1881103515625,294.1499938964844,252.3451995849609,251.70458984375,253.37420654296875,252.394287109375,286.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.527324676513672,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455627441406,0.0,0.0,9.558012970956042e-05,290.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.565673828125,0.0,0.0,0.0001006504680844,289.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53472900390625,0.0,0.0,7.434010331053287e-05,289.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301208496094,0.0,0.0,0.0001006504899123,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743408203125,0.0,0.0,0.0004774422559421,288.1799621582031,294.1499938964844,252.33761596679688,251.69825744628903,253.36485290527344,252.38604736328125,286.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.53525352478028,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5375366210937,0.0,0.0,9.561369370203464e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575256347656,0.0,0.0,0.0001006858146865,289.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267639160156,0.0,0.0,7.436620944645256e-05,289.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221862792969,0.0,0.0,0.0001006858292385,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5661315917969,0.0,0.0,0.0004776099231094,288.1718444824219,294.1499938964844,252.3300628662109,251.6919403076172,253.3555145263672,252.3778533935547,286.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.54307174682617,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.521484375,0.0,0.0,9.567777306074277e-05,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5412292480469,0.0,0.0,0.0001007532919174,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108642578125,0.0,0.0,7.441604975610971e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063171386719,0.0,0.0,0.0001007533137453,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497131347656,0.0,0.0,0.0004779300070367,288.15557861328125,294.1499938964844,252.31500244140625,251.67938232421875,253.3368682861328,252.3616485595703,286.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.55819702148437,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.521484375,0.0,0.0,9.567777306074277e-05,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5412292480469,0.0,0.0,0.0001007532919174,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108642578125,0.0,0.0,7.441604975610971e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063171386719,0.0,0.0,0.0001007533137453,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497131347656,0.0,0.0,0.0004779300070367,288.15557861328125,294.1499938964844,252.31500244140625,251.67938232421875,253.3368682861328,252.3616485595703,286.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.55819702148437,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054016113281,0.0,0.0,9.57344745984301e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52490234375,0.0,0.0,0.0001008130057016,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949035644531,0.0,0.0,7.446014933520928e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4904479980469,0.0,0.0,0.0001008130202535,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332946777344,0.0,0.0,0.0004782132746186,288.1392822265625,294.1499938964844,252.3000030517578,251.6668701171875,253.3182983398437,252.3456573486328,286.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207509338831187e-09,0.0010200325632467,-0.0205533728003501,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.57179069519043,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054016113281,0.0,0.0,9.57344745984301e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52490234375,0.0,0.0,0.0001008130057016,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949035644531,0.0,0.0,7.446014933520928e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4904479980469,0.0,0.0,0.0001008130202535,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332946777344,0.0,0.0,0.0004782132746186,288.1392822265625,294.1499938964844,252.3000030517578,251.6668701171875,253.3182983398437,252.3456573486328,286.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207509338831187e-09,0.0010200325632467,-0.0205533728003501,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.57179069519043,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892883300781,0.0,0.0,9.578314347891136e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.508544921875,0.0,0.0,0.0001008642502711,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789428710937,0.0,0.0,7.449800614267588e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745483398437,0.0,0.0,0.0001008642720989,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.516845703125,0.0,0.0,0.0004784563789144,288.1229553222656,294.1499938964844,252.2849884033203,251.65435791015625,253.2997589111328,252.329818725586,286.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.58369827270508,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892883300781,0.0,0.0,9.578314347891136e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.508544921875,0.0,0.0,0.0001008642502711,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789428710937,0.0,0.0,7.449800614267588e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745483398437,0.0,0.0,0.0001008642720989,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.516845703125,0.0,0.0,0.0004784563789144,288.1229553222656,294.1499938964844,252.2849884033203,251.65435791015625,253.2997589111328,252.329818725586,286.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.58369827270508,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731750488281,0.0,0.0,9.58219461608678e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921875,0.0,0.0,0.000100905112049,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46295166015625,0.0,0.0,7.452818681485951e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4586181640625,0.0,0.0,0.0001009051338769,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003662109375,0.0,0.0,0.0004786502104252,288.10662841796875,294.1499938964844,252.2699432373047,251.64178466796875,253.28128051757807,252.31411743164065,286.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.5935001373291,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731750488281,0.0,0.0,9.58219461608678e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921875,0.0,0.0,0.000100905112049,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46295166015625,0.0,0.0,7.452818681485951e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4586181640625,0.0,0.0,0.0001009051338769,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003662109375,0.0,0.0,0.0004786502104252,288.10662841796875,294.1499938964844,252.2699432373047,251.64178466796875,253.28128051757807,252.31411743164065,286.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.5935001373291,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651184082031,0.0,0.0,9.583659266354516e-05,290.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840087890625,0.0,0.0,0.0001009205370792,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549560546875,0.0,0.0,7.45395736885257e-05,289.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4506530761719,0.0,0.0,0.000100920558907,290.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921264648437,0.0,0.0,0.000478723377455,288.09844970703125,294.1499938964844,252.26239013671875,251.63546752929688,253.27207946777344,252.3063201904297,286.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865441381931,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.59718894958496,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,9.584936924511568e-05,290.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.475830078125,0.0,0.0,0.0001009339903248,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44696044921875,0.0,0.0,7.454951264662668e-05,289.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4426574707031,0.0,0.0,0.0001009340121527,290.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4839172363281,0.0,0.0,0.0004787871730513,288.0902709960937,294.1499938964844,252.2548065185547,251.62911987304688,253.2628631591797,252.2985382080078,286.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.60042190551757,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44091796875,0.0,0.0,9.58659074967727e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4594421386719,0.0,0.0,0.0001009514089673,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.43096923828125,0.0,0.0,7.456237653968856e-05,289.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267272949219,0.0,0.0,0.0001009514307952,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674377441406,0.0,0.0,0.0004788698279298,288.07391357421875,294.1499938964844,252.23953247070312,251.6163024902344,253.2445068359375,252.2830047607422,286.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.001021432923153,-0.0209821872413158,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.60490226745605,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
