time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539760,289.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,9.427792974747716e-05,289.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,9.927919745678082e-05,289.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80389404296875,0.0,0.0,7.332728273468092e-05,289.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,9.927921200869604e-05,290.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0004709376371465,287.4350280761719,294.1499938964844,251.0178375244141,250.4651641845703,252.4398193359375,251.1598358154297,285.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.599096298217773,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,7.330507651204243e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,0.0004707950574811,287.418701171875,294.1499938964844,250.983139038086,250.4322509765625,252.41416931152344,251.1228942871093,285.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.60405158996582,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,7.330507651204243e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,0.0004707950574811,287.418701171875,294.1499938964844,250.983139038086,250.4322509765625,252.41416931152344,251.1228942871093,285.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.60405158996582,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.79345703125,0.0,0.050000000745058,0.0004706727922894,287.4023742675781,291.1499938964844,250.9499969482422,250.40093994140625,252.388412475586,251.0867614746093,285.3807067871094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.60904693603516,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.79345703125,0.0,0.050000000745058,0.0004706727922894,287.4023742675781,291.1499938964844,250.9499969482422,250.40093994140625,252.388412475586,251.0867614746093,285.3807067871094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.60904693603516,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1399841308594,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422424316406,0.6346790194511414,0.050000000745058,0.0430053584277629,289.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13873291015625,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382141113281,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432189941406,0.6346790194511414,0.050000000745058,0.2039988934993744,285.85137939453125,291.1499938964844,250.9339599609375,250.38584899902344,275.8595275878906,282.1040954589844,285.1098327636719,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939028099244762e-07,0.4351094961166382,-0.1266679316759109,0.0,0.0,0.0,10.189590454101562,60.0,-905.1647338867188,-0.0,12.280265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.6318506002426147,0.050000000745058,0.04523416608572,289.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.6318506002426147,0.050000000745058,0.0476337559521198,289.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.6318506002426147,0.050000000745058,0.0351821295917034,289.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.6318506002426147,0.050000000745058,0.0476337559521198,290.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.6318506002426147,0.050000000745058,0.2259540259838104,284.694580078125,291.1499938964844,250.9181671142578,250.3710327148437,279.17486572265625,290.1827087402344,284.2276306152344,1.0,0.1210902631282806,0.1842122822999954,0.1842122822999954,1.0,1.0,-0.481977105140686,0.0207069627940654,0.4612701535224914,-0.1175136938691139,0.0,0.0,0.0,12.509291648864746,60.0,-1523.7125244140625,-0.0,16.679733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588549158068596e-20,1.1589177621463682e-20,-6.279205601738287e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014892578125,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014892578125,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014892578125,0.5713130235671997,0.050000000745058,0.035527940839529,289.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014892578125,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014892578125,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3524169921875,291.1499938964844,250.8872833251953,250.3422241210937,279.2083740234375,290.5893249511719,283.22711181640625,1.0,0.1405974328517913,0.194284588098526,0.194284588098526,1.0,1.0,-0.486716628074646,0.0231810715049505,0.4635355770587921,-0.1164423078298568,0.0,0.0,1.0,20.020362854003903,60.0,-136.923583984375,-6357.927734375,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6539001464844,306.0074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,3210.91357421875,18000.0,0.0,0.0,0.0056683244183659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194480240345001,0.3194494247436523,-1.3907255151934803e-06,0.0,5.7526285672793165e-06,0.0,0.0,5.352188587188721,0.0,0.0,0.0,0.2233611047267913,4.0,0.0,1.0
540240,289.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014892578125,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014892578125,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014892578125,0.5713130235671997,0.050000000745058,0.035527940839529,289.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014892578125,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014892578125,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3524169921875,291.1499938964844,250.8872833251953,250.3422241210937,279.2083740234375,290.5893249511719,283.22711181640625,1.0,0.1405974328517913,0.194284588098526,0.194284588098526,1.0,1.0,-0.486716628074646,0.0231810715049505,0.4635355770587921,-0.1164423078298568,0.0,0.0,1.0,20.020362854003903,60.0,-136.923583984375,-6357.927734375,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6539001464844,306.0074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,3210.91357421875,18000.0,0.0,0.0,0.0056683244183659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194480240345001,0.3194494247436523,-1.3907255151934803e-06,0.0,5.7526285672793165e-06,0.0,0.0,5.352188587188721,0.0,0.0,0.0,0.2233611047267913,4.0,0.0,1.0
540300,289.71490478515625,297.1499938964844,293.1499938964844,0.0007345209014602,-70.45112609863281,284.45025634765625,0.5495008826255798,0.050000000745058,0.0458160750567913,289.7733459472656,297.1499938964844,293.1499938964844,0.0006824539159424,-68.92953491210938,284.3624267578125,0.5495008826255798,0.050000000745058,0.0482465326786041,289.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.5495008826255798,0.050000000745058,0.0356347262859344,289.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.5495008826255798,0.050000000745058,0.0482465326786041,290.57891845703125,297.1499938964844,293.1499938964844,0.0004606592701748,-173.32078552246094,284.0595092773437,0.5495008826255798,0.050000000745058,0.2288607805967331,283.787353515625,291.1499938964844,250.8721923828125,250.3282165527344,279.1910705566406,290.5806579589844,284.48638916015625,1.0,0.1490043997764587,0.1950291395187378,0.1950291395187378,1.0,1.0,-0.4881795942783355,0.0234165862202644,0.4647629857063293,-0.1167085394263267,0.0,0.0,1.0,23.686861038208008,60.0,2306.357421875,-7402.533203125,26.341936111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1119689941406,307.8846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,6445.63037109375,19080.0,0.0,0.0,0.0257037226110696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8080411553382874,0.8080465793609619,-5.422590675152605e-06,0.0,2.60860106209293e-05,0.0,0.0,58.93809509277344,0.0,0.0,0.0,0.480171799659729,4.0,0.0,1.0
540360,289.7232360839844,297.1499938964844,293.1499938964844,0.0014613529201596,-134.16563415527344,287.1451416015625,0.5326769948005676,0.050000000745058,0.0459472946822643,289.7765808105469,297.1499938964844,293.1499938964844,0.0014146588509902,-136.76853942871094,287.0631408691406,0.5326769948005676,0.050000000745058,0.0483847148716449,289.6759033203125,297.1499938964844,293.1499938964844,0.0010112364543601,-72.20954895019531,286.26904296875,0.5326769948005676,0.050000000745058,0.0357367843389511,289.4323425292969,297.1499938964844,293.1499938964844,0.0010770703665912,-104.13068389892578,286.4529113769531,0.5326769948005676,0.050000000745058,0.0483847148716449,290.5838623046875,297.1499938964844,293.1499938964844,0.0010123148094862,-464.25384521484375,286.4798583984375,0.5326769948005676,0.050000000745058,0.229516252875328,285.2218322753906,291.1499938964844,250.8573303222656,250.31446838378903,279.1806640625,290.5816650390625,285.8759155273437,1.0,0.1565744429826736,0.1957491934299469,0.1957491934299469,0.999575138092041,1.0,-0.4895778298377991,0.0236366875469684,0.4659411311149597,-0.1169869154691696,0.0,0.0,1.0,27.19410514831543,60.0,2822.39501953125,-7419.0859375,29.37596321105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8733825683594,307.2474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,11638.890625,19080.0,0.0,0.0,0.0454425662755966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0969349145889282,1.096944808959961,-9.938952644006347e-06,0.0,4.61184281448368e-05,0.0,0.0,146.7771759033203,0.0,0.0,0.0,0.6122521758079529,4.0,0.0,1.0
540420,289.7720031738281,297.1499938964844,293.1499938964844,0.0027366802096366,-237.4586944580078,291.04595947265625,0.5097682476043701,0.050000000745058,0.0461865738034248,289.8075866699219,297.1499938964844,293.1499938964844,0.0027135903947055,-247.95681762695312,291.003173828125,0.5097682476043701,0.050000000745058,0.0486366860568523,289.7193603515625,297.1499938964844,293.1499938964844,0.0022991858422756,-155.24728393554688,290.3435974121094,0.5097682476043701,0.050000000745058,0.0359228923916816,289.4761962890625,297.1499938964844,293.1499938964844,0.0025201144162565,-230.345458984375,290.66558837890625,0.5097682476043701,0.050000000745058,0.0486366860568523,290.6170654296875,297.1499938964844,293.1499938964844,0.0019902226049453,-863.1729125976562,289.9501953125,0.5097682476043701,0.050000000745058,0.2307115048170089,287.1430053710937,291.1499938964844,250.82830810546875,250.28775024414065,279.1752624511719,290.6107177734375,287.4844665527344,1.0,0.1694206744432449,0.1978950053453445,0.1978950053453445,0.9987254738807678,1.0,-0.4921275377273559,0.0242135971784591,0.4679139256477356,-0.1173799484968185,0.0,0.0,1.0,33.589080810546875,60.0,2340.35546875,-7138.7197265625,34.95185089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0577697753906,305.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,16812.818359375,19080.0,0.0,0.0,0.0846258029341697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318813443183899,1.318827748298645,-1.4363904483616352e-05,0.0,8.588443597545847e-05,0.0,0.0,255.0383758544922,0.0,0.0,0.0,0.7237474322319031,4.0,0.0,1.0
540480,289.7720031738281,297.1499938964844,293.1499938964844,0.0027366802096366,-237.4586944580078,291.04595947265625,0.5097682476043701,0.050000000745058,0.0461865738034248,289.8075866699219,297.1499938964844,293.1499938964844,0.0027135903947055,-247.95681762695312,291.003173828125,0.5097682476043701,0.050000000745058,0.0486366860568523,289.7193603515625,297.1499938964844,293.1499938964844,0.0022991858422756,-155.24728393554688,290.3435974121094,0.5097682476043701,0.050000000745058,0.0359228923916816,289.4761962890625,297.1499938964844,293.1499938964844,0.0025201144162565,-230.345458984375,290.66558837890625,0.5097682476043701,0.050000000745058,0.0486366860568523,290.6170654296875,297.1499938964844,293.1499938964844,0.0019902226049453,-863.1729125976562,289.9501953125,0.5097682476043701,0.050000000745058,0.2307115048170089,287.1430053710937,291.1499938964844,250.82830810546875,250.28775024414065,279.1752624511719,290.6107177734375,287.4844665527344,1.0,0.1694206744432449,0.1978950053453445,0.1978950053453445,0.9987254738807678,1.0,-0.4921275377273559,0.0242135971784591,0.4679139256477356,-0.1173799484968185,0.0,0.0,1.0,33.589080810546875,60.0,2340.35546875,-7138.7197265625,34.95185089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0577697753906,305.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,16812.818359375,19080.0,0.0,0.0,0.0846258029341697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318813443183899,1.318827748298645,-1.4363904483616352e-05,0.0,8.588443597545847e-05,0.0,0.0,255.0383758544922,0.0,0.0,0.0,0.7237474322319031,4.0,0.0,1.0
540540,289.8353271484375,297.1499938964844,293.1499938964844,0.0038590990006923,-320.15155029296875,293.7914428710937,0.4955895841121673,0.050000000745058,0.0463909618556499,289.8524780273437,297.1499938964844,293.1499938964844,0.0038642401341348,-337.5662536621094,293.7919616699219,0.4955895841121673,0.050000000745058,0.0488519184291362,289.7752685546875,297.1499938964844,293.1499938964844,0.0034740655682981,-224.89686584472656,293.2197265625,0.4955895841121673,0.050000000745058,0.0360818579792976,289.5318298339844,297.1499938964844,293.1499938964844,0.0037910176906734,-331.41180419921875,293.6587219238281,0.4955895841121673,0.050000000745058,0.0488519184291362,290.6639404296875,297.1499938964844,293.1499938964844,0.002832613652572,-1181.0399169921875,292.34820556640625,0.4955895841121673,0.050000000745058,0.2317324578762054,288.34930419921875,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6561279296875,288.6098327636719,1.0,0.1796004176139831,0.2006558179855346,0.2006558179855346,0.9978758096694946,1.0,-0.4943054318428039,0.0249130818992853,0.4693923592567444,-0.1175959035754203,0.0,0.0,1.0,39.05073165893555,60.0,1751.074462890625,-6939.62841796875,39.75872039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0575866699219,304.8560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18437.9609375,20160.0,0.0,0.0,0.1212497130036354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381082534790039,1.381098389625549,-1.5752339095342904e-05,0.0,0.0001230530469911,0.0,0.0,292.8968811035156,0.0,0.0,0.0,0.7700012922286987,4.0,0.0,1.0
540600,289.8353271484375,297.1499938964844,293.1499938964844,0.0038590990006923,-320.15155029296875,293.7914428710937,0.4955895841121673,0.050000000745058,0.0463909618556499,289.8524780273437,297.1499938964844,293.1499938964844,0.0038642401341348,-337.5662536621094,293.7919616699219,0.4955895841121673,0.050000000745058,0.0488519184291362,289.7752685546875,297.1499938964844,293.1499938964844,0.0034740655682981,-224.89686584472656,293.2197265625,0.4955895841121673,0.050000000745058,0.0360818579792976,289.5318298339844,297.1499938964844,293.1499938964844,0.0037910176906734,-331.41180419921875,293.6587219238281,0.4955895841121673,0.050000000745058,0.0488519184291362,290.6639404296875,297.1499938964844,293.1499938964844,0.002832613652572,-1181.0399169921875,292.34820556640625,0.4955895841121673,0.050000000745058,0.2317324578762054,288.34930419921875,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6561279296875,288.6098327636719,1.0,0.1796004176139831,0.2006558179855346,0.2006558179855346,0.9978758096694946,1.0,-0.4943054318428039,0.0249130818992853,0.4693923592567444,-0.1175959035754203,0.0,0.0,1.0,39.05073165893555,60.0,1751.074462890625,-6939.62841796875,39.75872039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0575866699219,304.8560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18437.9609375,20160.0,0.0,0.0,0.1212497130036354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381082534790039,1.381098389625549,-1.5752339095342904e-05,0.0,0.0001230530469911,0.0,0.0,292.8968811035156,0.0,0.0,0.0,0.7700012922286987,4.0,0.0,1.0
540660,289.9004211425781,297.1499938964844,293.1499938964844,0.0048736743628978,-385.536865234375,295.9486083984375,0.4858714640140533,0.050000000745058,0.0465602166950702,289.9014892578125,297.1499938964844,293.1499938964844,0.0049097649753093,-408.6916198730469,295.9883728027344,0.4858714640140533,0.050000000745058,0.0490301512181758,289.8339233398437,297.1499938964844,293.1499938964844,0.0045204800553619,-279.9677734375,295.4792785644531,0.4858714640140533,0.050000000745058,0.0362135022878646,289.5902709960937,297.1499938964844,293.1499938964844,0.0049481196328997,-411.5534973144531,296.0139465332031,0.4858714640140533,0.050000000745058,0.0490301512181758,290.71490478515625,297.1499938964844,293.1499938964844,0.003551963949576,-1429.35595703125,294.2230834960937,0.4858714640140533,0.050000000745058,0.2325779199600219,289.3090209960937,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.7067565917969,289.5224914550781,1.0,0.1875766515731811,0.2036546468734741,0.2036546468734741,0.9969562888145448,1.0,-0.4961090087890625,0.0256633795797824,0.4704456031322479,-0.1176970452070236,0.0,0.0,1.0,43.57268142700195,48.0,1329.8160400390625,-6902.38134765625,43.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.740966796875,304.5883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,19805.66796875,20160.0,0.0,0.0,0.1536231786012649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313898086547852,1.4314067363739014,-1.6920826965360902e-05,0.0,0.0001559079973958,0.0,0.0,326.0843200683594,0.0,0.0,0.0,0.7819808125495911,4.0,0.0,1.0
540720,289.9004211425781,297.1499938964844,293.1499938964844,0.0048736743628978,-385.536865234375,295.9486083984375,0.4858714640140533,0.050000000745058,0.0465602166950702,289.9014892578125,297.1499938964844,293.1499938964844,0.0049097649753093,-408.6916198730469,295.9883728027344,0.4858714640140533,0.050000000745058,0.0490301512181758,289.8339233398437,297.1499938964844,293.1499938964844,0.0045204800553619,-279.9677734375,295.4792785644531,0.4858714640140533,0.050000000745058,0.0362135022878646,289.5902709960937,297.1499938964844,293.1499938964844,0.0049481196328997,-411.5534973144531,296.0139465332031,0.4858714640140533,0.050000000745058,0.0490301512181758,290.71490478515625,297.1499938964844,293.1499938964844,0.003551963949576,-1429.35595703125,294.2230834960937,0.4858714640140533,0.050000000745058,0.2325779199600219,289.3090209960937,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.7067565917969,289.5224914550781,1.0,0.1875766515731811,0.2036546468734741,0.2036546468734741,0.9969562888145448,1.0,-0.4961090087890625,0.0256633795797824,0.4704456031322479,-0.1176970452070236,0.0,0.0,1.0,43.57268142700195,48.0,1329.8160400390625,-6902.38134765625,43.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.740966796875,304.5883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,19805.66796875,20160.0,0.0,0.0,0.1536231786012649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313898086547852,1.4314067363739014,-1.6920826965360902e-05,0.0,0.0001559079973958,0.0,0.0,326.0843200683594,0.0,0.0,0.0,0.7819808125495911,4.0,0.0,1.0
540780,289.96246337890625,297.1499938964844,293.1499938964844,0.00582927884534,-438.0880737304688,297.71044921875,0.4835639297962188,0.050000000745058,0.0466027334332466,289.95025634765625,297.1499938964844,293.1499938964844,0.0059006288647651,-466.0003967285156,297.7841796875,0.4835639297962188,0.050000000745058,0.0490749254822731,289.8911437988281,297.1499938964844,293.1499938964844,0.0054960567504167,-324.22735595703125,297.32196044921875,0.4835639297962188,0.050000000745058,0.0362465716898441,289.6473999023437,297.1499938964844,293.1499938964844,0.0060576074756681,-476.1391906738281,297.93682861328125,0.4835639297962188,0.050000000745058,0.0490749254822731,290.765380859375,297.1499938964844,293.1499938964844,0.0041814711876213,-1626.3575439453125,295.7476501464844,0.4835639297962188,0.050000000745058,0.2327903062105178,290.10595703125,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.7574768066406,290.2858581542969,1.0,0.1890322268009185,0.2061526626348495,0.2061526626348495,0.9960367679595948,1.0,-0.4965623617172241,0.0262526683509349,0.4703096747398376,-0.1176382452249527,0.0,0.0,1.0,44.70556640625,36.0,1054.349365234375,-6972.013671875,44.77916717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96435546875,304.8078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,20063.982421875,20160.0,0.0,0.0,0.1807331889867782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406940937042236,1.440711259841919,-1.7141517673735507e-05,0.0,0.0001834212162066,0.0,0.0,332.48455810546875,0.0,0.0,0.0,0.7866425514221191,4.0,0.0,1.0
540840,289.96246337890625,297.1499938964844,293.1499938964844,0.00582927884534,-438.0880737304688,297.71044921875,0.4835639297962188,0.050000000745058,0.0466027334332466,289.95025634765625,297.1499938964844,293.1499938964844,0.0059006288647651,-466.0003967285156,297.7841796875,0.4835639297962188,0.050000000745058,0.0490749254822731,289.8911437988281,297.1499938964844,293.1499938964844,0.0054960567504167,-324.22735595703125,297.32196044921875,0.4835639297962188,0.050000000745058,0.0362465716898441,289.6473999023437,297.1499938964844,293.1499938964844,0.0060576074756681,-476.1391906738281,297.93682861328125,0.4835639297962188,0.050000000745058,0.0490749254822731,290.765380859375,297.1499938964844,293.1499938964844,0.0041814711876213,-1626.3575439453125,295.7476501464844,0.4835639297962188,0.050000000745058,0.2327903062105178,290.10595703125,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.7574768066406,290.2858581542969,1.0,0.1890322268009185,0.2061526626348495,0.2061526626348495,0.9960367679595948,1.0,-0.4965623617172241,0.0262526683509349,0.4703096747398376,-0.1176382452249527,0.0,0.0,1.0,44.70556640625,36.0,1054.349365234375,-6972.013671875,44.77916717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96435546875,304.8078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,20063.982421875,20160.0,0.0,0.0,0.1807331889867782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406940937042236,1.440711259841919,-1.7141517673735507e-05,0.0,0.0001834212162066,0.0,0.0,332.48455810546875,0.0,0.0,0.0,0.7866425514221191,4.0,0.0,1.0
540900,289.99176025390625,297.1499938964844,293.1499938964844,0.0062951669096946,-460.54827880859375,298.4817199707031,0.4847671091556549,0.050000000745058,0.0465805046260356,289.9738464355469,297.1499938964844,293.1499938964844,0.0063862986862659,-490.534423828125,298.5706787109375,0.4847671091556549,0.050000000745058,0.0490515157580375,289.91851806640625,297.1499938964844,293.1499938964844,0.0059697469696402,-343.1634216308594,298.1275634765625,0.4847671091556549,0.050000000745058,0.0362292826175689,289.6748352050781,297.1499938964844,293.1499938964844,0.0066084791906178,-503.80755615234375,298.77783203125,0.4847671091556549,0.050000000745058,0.0490515157580375,290.7897033691406,297.1499938964844,293.1499938964844,0.0044705425389111,-1709.7640380859375,296.4132385253906,0.4847671091556549,0.050000000745058,0.2326792627573013,290.4595642089844,291.1499938964844,250.7337951660156,250.2019500732422,279.1716613769531,290.78204345703125,290.6278991699219,1.0,0.187845692038536,0.2069282978773117,0.2069282978773117,0.995577037334442,1.0,-0.4963255524635315,0.0264224018901586,0.4699031710624695,-0.1176244542002677,0.0,0.0,1.0,44.10902404785156,36.0,962.2902221679688,-7041.7802734375,44.2475471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2330017089844,305.06640625,278.1499938964844,0.0,18000.0,313.1499938964844,20110.16015625,21240.0,0.0,0.0,0.1921626776456833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44235098361969,1.4423681497573853,-1.718096791591961e-05,0.0,0.0001950206788023,0.0,0.0,333.6330261230469,0.0,0.0,0.0,0.8024725317955017,4.0,0.0,1.0
540960,290.0198059082031,297.1499938964844,293.1499938964844,0.006756514776498,-480.7874450683594,299.1951599121094,0.4872612059116363,0.050000000745058,0.0465349033474922,289.9967346191406,297.1499938964844,293.1499938964844,0.0068691619671881,-512.6700439453125,299.29840087890625,0.4872612059116363,0.050000000745058,0.0490034930408,289.9447021484375,297.1499938964844,293.1499938964844,0.0064390623010694,-360.2894287109375,298.87286376953125,0.4872612059116363,0.050000000745058,0.0361938141286373,289.7011413574219,297.1499938964844,293.1499938964844,0.0071625281125307,-528.8360595703125,299.5558166503906,0.4872612059116363,0.050000000745058,0.0490034930408,290.813232421875,297.1499938964844,293.1499938964844,0.0047460123896598,-1784.7091064453125,297.0287780761719,0.4872612059116363,0.050000000745058,0.2324514836072921,290.7922058105469,291.1499938964844,250.7211761474609,250.19064331054688,279.16583251953125,290.8057861328125,290.9527282714844,1.0,0.1855712980031967,0.2072890847921371,0.2072890847921371,0.995120882987976,1.0,-0.4958397150039673,0.0264884866774082,0.4693512320518493,-0.1176551431417465,0.0,0.0,1.0,42.887489318847656,25.0,899.0158081054688,-7141.646484375,43.16043472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5816345214844,305.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,20883.970703125,21240.0,0.0,0.0,0.2021732926368713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698389768600464,1.4698567390441897,-1.784206870070193e-05,0.0,0.0002051801857305,0.0,0.0,353.0738525390625,0.0,0.0,0.0,0.802964985370636,4.0,0.0,1.0
541020,290.0723876953125,297.1499938964844,293.1499938964844,0.0076676029711961,-515.0345458984375,300.4810485839844,0.4953821897506714,0.050000000745058,0.0463943518698215,290.04010009765625,297.1499938964844,293.1499938964844,0.0078298319131135,-550.2511596679688,300.6107788085937,0.4953821897506714,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.007369183935225,-389.5105590820313,300.21795654296875,0.4953821897506714,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082880528643727,-571.6190795898438,300.9590148925781,0.4953821897506714,0.050000000745058,0.0488554872572422,290.8575134277344,297.1499938964844,293.1499938964844,0.0052581303752958,-1910.655517578125,298.14215087890625,0.4953821897506714,0.050000000745058,0.2317494004964828,291.4187316894531,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.85064697265625,291.5689697265625,1.0,0.1786160469055175,0.2065059095621109,0.2065059095621109,0.9942085146903992,1.0,-0.4943421483039856,0.0262637473642826,0.4680784046649933,-0.1179486438632011,0.0,0.0,0.947159707546234,39.12477493286133,25.0,820.992431640625,-7354.01708984375,39.824737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4561767578125,306.2561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,21529.708984375,21240.0,0.0,0.0,0.2180169224739074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635595083236694,1.463577389717102,-1.7876247511594556e-05,0.0,0.0002212594554293,0.0,0.0,351.03955078125,0.0,0.0,0.0,0.7991039156913757,4.0,0.0,1.0
541080,290.0723876953125,297.1499938964844,293.1499938964844,0.0076676029711961,-515.0345458984375,300.4810485839844,0.4953821897506714,0.050000000745058,0.0463943518698215,290.04010009765625,297.1499938964844,293.1499938964844,0.0078298319131135,-550.2511596679688,300.6107788085937,0.4953821897506714,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.007369183935225,-389.5105590820313,300.21795654296875,0.4953821897506714,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082880528643727,-571.6190795898438,300.9590148925781,0.4953821897506714,0.050000000745058,0.0488554872572422,290.8575134277344,297.1499938964844,293.1499938964844,0.0052581303752958,-1910.655517578125,298.14215087890625,0.4953821897506714,0.050000000745058,0.2317494004964828,291.4187316894531,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.85064697265625,291.5689697265625,1.0,0.1786160469055175,0.2065059095621109,0.2065059095621109,0.9942085146903992,1.0,-0.4943421483039856,0.0262637473642826,0.4680784046649933,-0.1179486438632011,0.0,0.0,0.947159707546234,39.12477493286133,25.0,820.992431640625,-7354.01708984375,39.824737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4561767578125,306.2561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,21529.708984375,21240.0,0.0,0.0,0.2180169224739074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635595083236694,1.463577389717102,-1.7876247511594556e-05,0.0,0.0002212594554293,0.0,0.0,351.03955078125,0.0,0.0,0.0,0.7991039156913757,4.0,0.0,1.0
541140,290.1199035644531,297.1499938964844,293.1499938964844,0.0085946535691618,-543.3973388671875,301.6131591796875,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.0088145481422543,-581.3846435546875,301.76544189453125,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083187734708189,-413.857177734375,301.403076171875,0.5026814341545105,0.050000000745058,0.0359972342848777,289.79327392578125,297.1499938964844,293.1499938964844,0.0094768274575471,-607.3602294921875,302.1942138671875,0.5026814341545105,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057385643012821,-2013.873291015625,299.1274719238281,0.5026814341545105,0.050000000745058,0.231188952922821,292.0043334960937,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.14373779296875,1.0,0.1732386946678161,0.2036618739366531,0.2036618739366531,0.993296205997467,1.0,-0.4931464791297912,0.0256160609424114,0.4675303995609283,-0.11874570697546,0.0,0.0,0.793729841709137,36.12010192871094,25.0,759.9884033203125,-7528.9345703125,37.17530059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4820251464844,307.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,23510.4375,20160.0,0.0,0.0,0.2285184860229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080228567123413,1.308038592338562,-1.570644417370204e-05,0.0,0.000231917205383,0.0,0.0,267.52276611328125,0.0,0.0,0.0,0.708634078502655,4.0,0.0,1.0
541200,290.1199035644531,297.1499938964844,293.1499938964844,0.0085946535691618,-543.3973388671875,301.6131591796875,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.0088145481422543,-581.3846435546875,301.76544189453125,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083187734708189,-413.857177734375,301.403076171875,0.5026814341545105,0.050000000745058,0.0359972342848777,289.79327392578125,297.1499938964844,293.1499938964844,0.0094768274575471,-607.3602294921875,302.1942138671875,0.5026814341545105,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057385643012821,-2013.873291015625,299.1274719238281,0.5026814341545105,0.050000000745058,0.231188952922821,292.0043334960937,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.14373779296875,1.0,0.1732386946678161,0.2036618739366531,0.2036618739366531,0.993296205997467,1.0,-0.4931464791297912,0.0256160609424114,0.4675303995609283,-0.11874570697546,0.0,0.0,0.793729841709137,36.12010192871094,25.0,759.9884033203125,-7528.9345703125,37.17530059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4820251464844,307.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,23510.4375,20160.0,0.0,0.0,0.2285184860229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080228567123413,1.308038592338562,-1.570644417370204e-05,0.0,0.000231917205383,0.0,0.0,267.52276611328125,0.0,0.0,0.0,0.708634078502655,4.0,0.0,1.0
541260,290.1623840332031,297.1499938964844,293.1499938964844,0.0095858471468091,-569.251220703125,302.6158142089844,0.508910059928894,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098734088242053,-609.6503295898438,302.7865905761719,0.508910059928894,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093357814475893,-435.9555969238281,302.4522399902344,0.508910059928894,0.050000000745058,0.0359313935041427,289.83221435546875,297.1499938964844,293.1499938964844,0.0107967834919691,-639.8824462890625,303.28912353515625,0.508910059928894,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103937380015,-2106.865966796875,299.9959716796875,0.508910059928894,0.050000000745058,0.2307661026716232,292.5195617675781,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6278686523437,1.0,0.1689438968896865,0.1987899541854858,0.1987899541854858,0.9923600554466248,1.0,-0.4922443926334381,0.0245811007916927,0.4676632881164551,-0.1199971437454223,0.0,0.0,0.5754925012588501,33.85194778442383,25.0,604.0477905273438,-7403.00390625,35.183807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6092224121094,307.5231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,25260.9921875,20160.0,0.0,0.0,0.233699694275856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384509086608887,0.8384608626365662,-9.981722541851925e-06,0.0,0.0002371754817431,0.0,0.0,97.2743911743164,0.0,0.0,0.0,0.5152815580368042,4.0,0.0,1.0
541320,290.1623840332031,297.1499938964844,293.1499938964844,0.0095858471468091,-569.251220703125,302.6158142089844,0.508910059928894,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098734088242053,-609.6503295898438,302.7865905761719,0.508910059928894,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093357814475893,-435.9555969238281,302.4522399902344,0.508910059928894,0.050000000745058,0.0359313935041427,289.83221435546875,297.1499938964844,293.1499938964844,0.0107967834919691,-639.8824462890625,303.28912353515625,0.508910059928894,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103937380015,-2106.865966796875,299.9959716796875,0.508910059928894,0.050000000745058,0.2307661026716232,292.5195617675781,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6278686523437,1.0,0.1689438968896865,0.1987899541854858,0.1987899541854858,0.9923600554466248,1.0,-0.4922443926334381,0.0245811007916927,0.4676632881164551,-0.1199971437454223,0.0,0.0,0.5754925012588501,33.85194778442383,25.0,604.0477905273438,-7403.00390625,35.183807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6092224121094,307.5231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,25260.9921875,20160.0,0.0,0.0,0.233699694275856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384509086608887,0.8384608626365662,-9.981722541851925e-06,0.0,0.0002371754817431,0.0,0.0,97.2743911743164,0.0,0.0,0.0,0.5152815580368042,4.0,0.0,1.0
541380,290.2002258300781,297.1499938964844,293.1499938964844,0.0108602158725261,-603.3385009765625,303.5087890625,0.5152386426925659,0.050000000745058,0.0461208410561084,290.1516418457031,297.1499938964844,293.1499938964844,0.0112407458946108,-646.5625610351562,303.6968688964844,0.5152386426925659,0.050000000745058,0.0485674664378166,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339715421199,-464.1405029296875,303.384765625,0.5152386426925659,0.050000000745058,0.0358717665076255,289.8675842285156,297.1499938964844,293.1499938964844,0.013593204319477,-724.7893676757812,304.0343322753906,0.5369499921798706,0.070046916604042,0.0538518317043781,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614833824336,-2229.041748046875,300.7237854003906,0.5152386426925659,0.050000000745058,0.2303831577301025,292.8113708496094,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.8208312988281,1.0,0.1655747592449188,0.1923259496688842,0.1923259496688842,0.9914238452911376,1.0,-0.4977602064609527,0.0235663969069719,0.474193811416626,-0.1229151710867881,0.0,0.0,0.3304221034049988,31.842517852783203,28.0,110.06398010253906,-6507.8779296875,34.033077239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.896728515625,306.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,23548.048828125,20160.0,0.0,0.0,0.2324868738651275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471358120441437,0.3471418917179107,-6.09238395554712e-06,0.0,0.0002359446225455,0.0,0.0,20.68978309631348,0.0,0.0,0.0,0.3471245765686035,4.0,0.0,1.0
541440,290.2002258300781,297.1499938964844,293.1499938964844,0.0108602158725261,-603.3385009765625,303.5087890625,0.5152386426925659,0.050000000745058,0.0461208410561084,290.1516418457031,297.1499938964844,293.1499938964844,0.0112407458946108,-646.5625610351562,303.6968688964844,0.5152386426925659,0.050000000745058,0.0485674664378166,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339715421199,-464.1405029296875,303.384765625,0.5152386426925659,0.050000000745058,0.0358717665076255,289.8675842285156,297.1499938964844,293.1499938964844,0.013593204319477,-724.7893676757812,304.0343322753906,0.5369499921798706,0.070046916604042,0.0538518317043781,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614833824336,-2229.041748046875,300.7237854003906,0.5152386426925659,0.050000000745058,0.2303831577301025,292.8113708496094,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.8208312988281,1.0,0.1655747592449188,0.1923259496688842,0.1923259496688842,0.9914238452911376,1.0,-0.4977602064609527,0.0235663969069719,0.474193811416626,-0.1229151710867881,0.0,0.0,0.3304221034049988,31.842517852783203,28.0,110.06398010253906,-6507.8779296875,34.033077239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.896728515625,306.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,23548.048828125,20160.0,0.0,0.0,0.2324868738651275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471358120441437,0.3471418917179107,-6.09238395554712e-06,0.0,0.0002359446225455,0.0,0.0,20.68978309631348,0.0,0.0,0.0,0.3471245765686035,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0117991529405117,-630.7689208984375,303.9295959472656,0.5224964618682861,0.050000000745058,0.0460426397621631,290.16796875,297.1499938964844,293.1499938964844,0.0119821140542626,-669.834228515625,304.06671142578125,0.5234581828117371,0.0552028715610504,0.0487103685736656,290.1272277832031,297.1499938964844,293.1499938964844,0.0115793403238058,-486.1734924316406,303.8222961425781,0.5224964618682861,0.050000000745058,0.0358109436929225,289.9040222167969,297.1499938964844,293.1499938964844,0.0321613326668739,-1144.1575927734375,304.0212097167969,0.6421673893928528,0.1045041158795356,0.0838822126388549,290.98394775390625,297.1499938964844,293.1499938964844,0.0071303397417068,-2327.142578125,301.0164489746094,0.5224964618682861,0.050000000745058,0.2299925237894058,292.7601928710937,291.1499938964844,250.61685180664065,250.09841918945312,279.1983642578125,290.9791259765625,292.674560546875,1.0,0.165120929479599,0.2020249813795089,0.2020249813795089,0.9909557700157166,1.0,-0.5333281755447388,0.027384964749217,0.5059431791305542,-0.128026932477951,0.0,0.0,0.2271209508180618,30.02039337158203,28.0,-376.271728515625,-5932.66796875,35.92740631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.620849609375,305.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,22070.642578125,19080.0,0.0,0.0,0.2290349304676056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179037779569625,0.2179091423749923,-5.3580124586005695e-06,0.0,0.0002324413362657,0.0,0.0,10.958889961242676,0.0,0.0,0.0,0.298198252916336,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.015683364123106,-752.0579223632812,304.07354736328125,0.5705122947692871,0.0720779076218605,0.0531717352569103,290.1930236816406,297.1499938964844,293.1499938964844,0.0234862174838781,-979.995849609375,304.0603332519531,0.6182998418807983,0.0880781337618827,0.0693745836615562,290.1435852050781,297.1499938964844,293.1499938964844,0.013511897996068,-537.3220825195312,304.0736999511719,0.5511457324028015,0.0651499778032302,0.0380362421274185,289.9643859863281,297.1499938964844,293.1499938964844,0.0575016289949417,-1596.5899658203125,303.9986267089844,0.7292792797088623,0.1337856352329254,0.1135968714952468,291.00054931640625,297.1499938964844,293.1499938964844,0.0076322467066347,-2477.08935546875,301.241943359375,0.5369138717651367,0.050000000745058,0.2293362319469452,292.451904296875,291.1499938964844,250.6062774658203,250.0891876220703,279.4088134765625,290.9959411621094,292.24444580078125,1.0,0.1658399701118469,0.2299242168664932,0.2299242168664932,0.9904977679252625,1.0,-0.6041969656944275,0.0390902869403362,0.5651066899299622,-0.1334496587514877,0.0,0.0,0.1693645119667053,27.068702697753903,48.0,-1023.2818603515624,-5470.400390625,40.443477630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3915100097656,304.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,20148.7265625,19080.0,0.0,0.0,0.2236275523900985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509022116661071,0.1509069949388504,-4.782295036420692e-06,0.0,0.0002269535470986,0.0,0.0,6.667021751403809,0.0,0.0,0.0,0.2908272445201874,4.0,0.0,1.0
