time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.3560485839844,297.1499938964844,293.1499938964844,0.0607141070067882,-1590.351318359375,304.0235900878906,0.7579084634780884,0.1219034865498542,0.1001633331179618,290.31402587890625,297.1499938964844,293.1499938964844,0.0735688358545303,-1917.1363525390625,304.0074462890625,0.7933260798454285,0.1386137157678604,0.1207549571990966,290.23699951171875,297.1499938964844,293.1499938964844,0.0599881820380687,-1225.1451416015625,304.0205383300781,0.7550033926963806,0.1225860491394996,0.0769924223423004,290.11260986328125,297.1499938964844,293.1499938964844,0.1073426455259323,-2586.706298828125,303.9663391113281,0.8753409385681152,0.18448406457901,0.1634302288293838,291.0450439453125,297.1499938964844,293.1499938964844,0.009178252890706,-2950.195556640625,301.5251770019531,0.5805277228355408,0.050000000745058,0.2279196232557296,290.9622497558594,291.1499938964844,250.585678100586,250.0712890625,280.3175964355469,291.0400085449219,290.7601623535156,1.0,0.1789773404598236,0.3915410041809082,0.3915410041809082,0.9895817041397096,1.0,-0.8271036744117737,0.1618600636720657,0.6652436256408691,-0.056420162320137,0.0,0.0,0.2871907949447632,21.575075149536133,51.0,-1666.8057861328125,-6701.2861328125,62.59646224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0487060546875,304.5612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18981.775390625,19080.0,0.0,0.0,0.2067656815052032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721301674842834,0.1721347272396087,-4.559178705676459e-06,0.0,0.0002098408876918,0.0,0.0,7.298922538757324,0.0,0.0,0.0,0.2892743647098541,4.0,0.0,1.0
541680,290.3560485839844,297.1499938964844,293.1499938964844,0.0607141070067882,-1590.351318359375,304.0235900878906,0.7579084634780884,0.1219034865498542,0.1001633331179618,290.31402587890625,297.1499938964844,293.1499938964844,0.0735688358545303,-1917.1363525390625,304.0074462890625,0.7933260798454285,0.1386137157678604,0.1207549571990966,290.23699951171875,297.1499938964844,293.1499938964844,0.0599881820380687,-1225.1451416015625,304.0205383300781,0.7550033926963806,0.1225860491394996,0.0769924223423004,290.11260986328125,297.1499938964844,293.1499938964844,0.1073426455259323,-2586.706298828125,303.9663391113281,0.8753409385681152,0.18448406457901,0.1634302288293838,291.0450439453125,297.1499938964844,293.1499938964844,0.009178252890706,-2950.195556640625,301.5251770019531,0.5805277228355408,0.050000000745058,0.2279196232557296,290.9622497558594,291.1499938964844,250.585678100586,250.0712890625,280.3175964355469,291.0400085449219,290.7601623535156,1.0,0.1789773404598236,0.3915410041809082,0.3915410041809082,0.9895817041397096,1.0,-0.8271036744117737,0.1618600636720657,0.6652436256408691,-0.056420162320137,0.0,0.0,0.2871907949447632,21.575075149536133,51.0,-1666.8057861328125,-6701.2861328125,62.59646224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0487060546875,304.5612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18981.775390625,19080.0,0.0,0.0,0.2067656815052032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721301674842834,0.1721347272396087,-4.559178705676459e-06,0.0,0.0002098408876918,0.0,0.0,7.298922538757324,0.0,0.0,0.0,0.2892743647098541,4.0,0.0,1.0
541740,290.5199279785156,297.1499938964844,293.1499938964844,0.0951484739780426,-2230.198486328125,304.0093688964844,0.8803195953369141,0.1594933122396469,0.1355490833520889,290.47222900390625,297.1499938964844,293.1499938964844,0.1095612645149231,-2632.467041015625,303.9958190917969,0.9166638255119324,0.178428515791893,0.1601573675870895,290.38055419921875,297.1499938964844,293.1499938964844,0.0997258201241493,-1802.537841796875,303.9985046386719,0.8922157883644104,0.1673173308372497,0.1096467152237892,290.26727294921875,297.1499938964844,293.1499938964844,0.1411641836166381,-3227.985595703125,303.97442626953125,0.9854761958122252,0.2300706058740615,0.196615383028984,291.111083984375,297.1499938964844,293.1499938964844,0.010353434830904,-3211.25146484375,302.0041809082031,0.6137157082557678,0.050000000745058,0.2271445244550705,290.3980407714844,291.1499938964844,250.5658569335937,250.0541076660156,279.9143981933594,291.1055603027344,290.385498046875,1.0,0.1946351528167724,0.4626083970069885,0.4626083970069885,0.9886656999588012,1.0,-0.9949881434440612,0.2757751941680908,0.7192129492759705,0.0267002042382955,0.0,0.0,0.4410363137722015,19.34350776672364,39.0,-649.054931640625,-9985.0712890625,88.76172637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.564697265625,307.1842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18284.609375,18000.0,0.0,0.0,0.1962962746620178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271008133888244,0.3271056115627289,-4.826964413950918e-06,0.0,0.000199215763132,0.0,0.0,15.583173751831056,0.0,0.0,0.0,0.305245965719223,4.0,0.0,1.0
541800,290.5199279785156,297.1499938964844,293.1499938964844,0.0951484739780426,-2230.198486328125,304.0093688964844,0.8803195953369141,0.1594933122396469,0.1355490833520889,290.47222900390625,297.1499938964844,293.1499938964844,0.1095612645149231,-2632.467041015625,303.9958190917969,0.9166638255119324,0.178428515791893,0.1601573675870895,290.38055419921875,297.1499938964844,293.1499938964844,0.0997258201241493,-1802.537841796875,303.9985046386719,0.8922157883644104,0.1673173308372497,0.1096467152237892,290.26727294921875,297.1499938964844,293.1499938964844,0.1411641836166381,-3227.985595703125,303.97442626953125,0.9854761958122252,0.2300706058740615,0.196615383028984,291.111083984375,297.1499938964844,293.1499938964844,0.010353434830904,-3211.25146484375,302.0041809082031,0.6137157082557678,0.050000000745058,0.2271445244550705,290.3980407714844,291.1499938964844,250.5658569335937,250.0541076660156,279.9143981933594,291.1055603027344,290.385498046875,1.0,0.1946351528167724,0.4626083970069885,0.4626083970069885,0.9886656999588012,1.0,-0.9949881434440612,0.2757751941680908,0.7192129492759705,0.0267002042382955,0.0,0.0,0.4410363137722015,19.34350776672364,39.0,-649.054931640625,-9985.0712890625,88.76172637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.564697265625,307.1842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18284.609375,18000.0,0.0,0.0,0.1962962746620178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271008133888244,0.3271056115627289,-4.826964413950918e-06,0.0,0.000199215763132,0.0,0.0,15.583173751831056,0.0,0.0,0.0,0.305245965719223,4.0,0.0,1.0
541860,290.6847839355469,297.1499938964844,293.1499938964844,0.1229778081178665,-2740.711669921875,304.0100402832031,0.9673018455505372,0.1927012354135513,0.1661449670791626,290.6358947753906,297.1499938964844,293.1499938964844,0.1375763863325119,-3152.197509765625,304.0013427734375,0.9923239946365356,0.2130899578332901,0.1907315552234649,290.5297241210937,297.1499938964844,293.1499938964844,0.1333301216363906,-2276.430419921875,303.99322509765625,0.9872018098831176,0.207241803407669,0.1381721347570419,290.3445129394531,297.1499938964844,293.1499938964844,0.1240769252181053,-2898.392333984375,304.0604553222656,0.9675374031066896,0.2872607707977295,0.175087109208107,291.1879272460937,297.1499938964844,293.1499938964844,0.0112878074869513,-3360.739990234375,302.52911376953125,0.6247501373291016,0.050000000745058,0.2269122153520584,290.3539123535156,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.1825866699219,290.3626403808594,1.0,0.2042419910430908,0.4714947640895843,0.4714947640895843,0.9907654523849488,1.0,-1.077383041381836,0.310789406299591,0.7665936350822449,0.0464167855679988,0.0,0.0,0.5520199537277222,19.14570999145508,59.0,-135.1072540283203,-11844.048828125,106.10580444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7283935546875,307.7386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,16843.15625,18000.0,0.0,0.0,0.200410395860672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764119386672973,0.4764171540737152,-5.191780928726075e-06,0.0,0.0002033910714089,0.0,0.0,26.34815216064453,0.0,0.0,0.0,0.3585639297962188,4.0,0.0,1.0
541920,290.6847839355469,297.1499938964844,293.1499938964844,0.1229778081178665,-2740.711669921875,304.0100402832031,0.9673018455505372,0.1927012354135513,0.1661449670791626,290.6358947753906,297.1499938964844,293.1499938964844,0.1375763863325119,-3152.197509765625,304.0013427734375,0.9923239946365356,0.2130899578332901,0.1907315552234649,290.5297241210937,297.1499938964844,293.1499938964844,0.1333301216363906,-2276.430419921875,303.99322509765625,0.9872018098831176,0.207241803407669,0.1381721347570419,290.3445129394531,297.1499938964844,293.1499938964844,0.1240769252181053,-2898.392333984375,304.0604553222656,0.9675374031066896,0.2872607707977295,0.175087109208107,291.1879272460937,297.1499938964844,293.1499938964844,0.0112878074869513,-3360.739990234375,302.52911376953125,0.6247501373291016,0.050000000745058,0.2269122153520584,290.3539123535156,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.1825866699219,290.3626403808594,1.0,0.2042419910430908,0.4714947640895843,0.4714947640895843,0.9907654523849488,1.0,-1.077383041381836,0.310789406299591,0.7665936350822449,0.0464167855679988,0.0,0.0,0.5520199537277222,19.14570999145508,59.0,-135.1072540283203,-11844.048828125,106.10580444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7283935546875,307.7386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,16843.15625,18000.0,0.0,0.0,0.200410395860672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764119386672973,0.4764171540737152,-5.191780928726075e-06,0.0,0.0002033910714089,0.0,0.0,26.34815216064453,0.0,0.0,0.0,0.3585639297962188,4.0,0.0,1.0
541980,290.84307861328125,297.1499938964844,293.1499938964844,0.1482028514146804,-3179.14453125,304.0146179199219,0.9869735836982728,0.2230510860681533,0.1940395087003708,290.7595520019531,297.1499938964844,293.1499938964844,0.1461592614650726,-3307.57275390625,304.0329284667969,0.9832786917686462,0.2516927719116211,0.2016334533691406,290.6517944335937,297.1499938964844,293.1499938964844,0.1459690928459167,-2441.571533203125,304.0243225097656,0.9832786917686462,0.2487441897392273,0.14892578125,290.4124755859375,297.1499938964844,293.1499938964844,0.1466791927814483,-3312.706298828125,304.0528259277344,0.9832786917686462,0.344652384519577,0.2016334533691406,291.2637634277344,297.1499938964844,293.1499938964844,0.0122146625071764,-3478.658935546875,303.0407409667969,0.6067454218864441,0.050000000745058,0.2272877991199493,290.4533996582031,291.1499938964844,250.52842712402344,250.02186584472656,279.2840270996094,291.259033203125,290.4559020996094,1.0,0.2221456319093704,0.4738402366638183,0.4738402366638183,0.992865264415741,1.0,-1.168326735496521,0.3439753353595733,0.82435142993927,0.0620215013623237,0.0,0.0,0.6377010941505432,22.38053321838379,79.0,43.8366813659668,-13175.490234375,135.1320343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3605041503906,307.41082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,16570.0859375,18000.0,0.0,0.0,0.2144112735986709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387845873832703,0.6387907862663269,-6.225171546248021e-06,0.0,0.0002176001871703,0.0,0.0,45.513790130615234,0.0,0.0,0.0,0.4171423614025116,4.0,0.0,1.0
542040,290.84307861328125,297.1499938964844,293.1499938964844,0.1482028514146804,-3179.14453125,304.0146179199219,0.9869735836982728,0.2230510860681533,0.1940395087003708,290.7595520019531,297.1499938964844,293.1499938964844,0.1461592614650726,-3307.57275390625,304.0329284667969,0.9832786917686462,0.2516927719116211,0.2016334533691406,290.6517944335937,297.1499938964844,293.1499938964844,0.1459690928459167,-2441.571533203125,304.0243225097656,0.9832786917686462,0.2487441897392273,0.14892578125,290.4124755859375,297.1499938964844,293.1499938964844,0.1466791927814483,-3312.706298828125,304.0528259277344,0.9832786917686462,0.344652384519577,0.2016334533691406,291.2637634277344,297.1499938964844,293.1499938964844,0.0122146625071764,-3478.658935546875,303.0407409667969,0.6067454218864441,0.050000000745058,0.2272877991199493,290.4533996582031,291.1499938964844,250.52842712402344,250.02186584472656,279.2840270996094,291.259033203125,290.4559020996094,1.0,0.2221456319093704,0.4738402366638183,0.4738402366638183,0.992865264415741,1.0,-1.168326735496521,0.3439753353595733,0.82435142993927,0.0620215013623237,0.0,0.0,0.6377010941505432,22.38053321838379,79.0,43.8366813659668,-13175.490234375,135.1320343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3605041503906,307.41082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,16570.0859375,18000.0,0.0,0.0,0.2144112735986709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387845873832703,0.6387907862663269,-6.225171546248021e-06,0.0,0.0002176001871703,0.0,0.0,45.513790130615234,0.0,0.0,0.0,0.4171423614025116,4.0,0.0,1.0
542100,290.91912841796875,297.1499938964844,293.1499938964844,0.161171019077301,-3399.265625,304.0156555175781,0.9916502237319946,0.2373406440019607,0.2071498483419418,290.8218994140625,297.1499938964844,293.1499938964844,0.1598256975412368,-3552.891845703125,304.029296875,0.9894329905509948,0.2697377502918243,0.2163026928901672,290.7059020996094,297.1499938964844,293.1499938964844,0.1596377193927765,-2622.81298828125,304.0222473144531,0.9894329905509948,0.269771546125412,0.1597604304552078,290.4587707519531,297.1499938964844,293.1499938964844,0.1602650135755539,-3557.126220703125,304.04571533203125,0.9894329905509948,0.3702425360679626,0.2163026928901672,291.3007202148437,297.1499938964844,293.1499938964844,0.0127746304497122,-3552.982177734375,303.2813720703125,0.5963756442070007,0.050000000745058,0.2275182604789734,290.43798828125,291.1499938964844,250.51953125,250.0142364501953,279.22467041015625,291.2962951660156,290.4302978515625,1.0,0.2339566498994827,0.4730483293533325,0.4730483293533325,0.9939151406288148,1.0,-1.2325150966644287,0.3652933239936828,0.8672217726707458,0.0708800256252288,0.0,0.0,0.6864269971847534,24.540197372436523,79.0,-13.56598663330078,-13818.6845703125,157.8804473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5900573730469,307.027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,16328.7431640625,18000.0,0.0,0.0,0.2244590073823928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726577639579773,0.7265845537185669,-6.898497304064222e-06,0.0,0.000227797369007,0.0,0.0,59.36759185791016,0.0,0.0,0.0,0.452503353357315,4.0,0.0,1.0
542160,290.9931335449219,297.1499938964844,293.1499938964844,0.1744855642318725,-3621.96826171875,304.015869140625,0.9923391938209534,0.2510672211647033,0.219765305519104,290.8878173828125,297.1499938964844,293.1499938964844,0.1767013221979141,-3851.6474609375,304.0204772949219,0.9947471618652344,0.286283940076828,0.2336344420909881,290.7646789550781,297.1499938964844,293.1499938964844,0.1765292882919311,-2843.62060546875,304.0146789550781,0.9947471618652344,0.2891941368579864,0.1725616008043289,290.5116882324219,297.1499938964844,293.1499938964844,0.1771032959222793,-3855.4150390625,304.03399658203125,0.9947471618652344,0.3939481973648071,0.2336344420909881,291.3377685546875,297.1499938964844,293.1499938964844,0.0134102487936615,-3636.9951171875,303.51324462890625,0.5838338732719421,0.050000000745058,0.2278205901384353,290.3817749023437,291.1499938964844,250.51080322265625,250.0067443847656,279.1812744140625,291.33355712890625,290.3685607910156,1.0,0.2474770694971084,0.4712969064712524,0.4712969064712524,0.9943427443504332,1.0,-1.304985523223877,0.3888647854328155,0.916120707988739,0.0802599862217903,0.0,0.0,0.7430950999259949,27.26640510559082,99.0,-89.29747009277344,-14492.4140625,186.85353088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7832336425781,306.5927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,15966.0810546875,18000.0,0.0,0.0,0.2364520281553268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293484449386597,0.8293562531471252,-7.787495633237995e-06,0.0,0.000239968750975,0.0,0.0,79.26563262939453,0.0,0.0,0.0,0.4960499405860901,4.0,0.0,1.0
542220,291.1357421875,297.1499938964844,293.1499938964844,0.2022414803504943,-4076.46923828125,304.01422119140625,0.982588231563568,0.2767910361289978,0.2435078918933868,291.0340270996094,297.1499938964844,293.1499938964844,0.219243586063385,-4582.60546875,303.9924621582031,0.9990000128746032,0.3140022158622741,0.2741897404193878,290.8977966308594,297.1499938964844,293.1499938964844,0.2190974950790405,-3383.745849609375,303.988525390625,0.9990000128746032,0.3226812183856964,0.2025156170129776,290.63580322265625,297.1499938964844,293.1499938964844,0.2195847481489181,-4585.60791015625,304.0016174316406,0.9990000128746032,0.4356772005558014,0.2741897404193878,291.4141540527344,297.1499938964844,293.1499938964844,0.0149366399273276,-3831.3193359375,303.9530029296875,0.5526636838912964,0.050000000745058,0.2287262380123138,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.41021728515625,290.14678955078125,1.0,0.2788993716239929,0.4659267365932464,0.4659267365932464,0.995197892189026,1.0,-1.4678813219070437,0.4410489797592163,1.0268323421478271,0.0999274998903274,0.0,0.0,0.8862751722335815,34.85363006591797,119.0,-265.9894104003906,-15805.224609375,266.81671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1230163574219,305.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,15341.02734375,18000.0,0.0,0.0,0.2658409476280212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681873559951782,1.0681977272033691,-1.0398225640528835e-05,0.0,0.0002697947784326,0.0,0.0,144.9580535888672,0.0,0.0,0.0,0.603992223739624,4.0,0.0,1.0
542280,291.1357421875,297.1499938964844,293.1499938964844,0.2022414803504943,-4076.46923828125,304.01422119140625,0.982588231563568,0.2767910361289978,0.2435078918933868,291.0340270996094,297.1499938964844,293.1499938964844,0.219243586063385,-4582.60546875,303.9924621582031,0.9990000128746032,0.3140022158622741,0.2741897404193878,290.8977966308594,297.1499938964844,293.1499938964844,0.2190974950790405,-3383.745849609375,303.988525390625,0.9990000128746032,0.3226812183856964,0.2025156170129776,290.63580322265625,297.1499938964844,293.1499938964844,0.2195847481489181,-4585.60791015625,304.0016174316406,0.9990000128746032,0.4356772005558014,0.2741897404193878,291.4141540527344,297.1499938964844,293.1499938964844,0.0149366399273276,-3831.3193359375,303.9530029296875,0.5526636838912964,0.050000000745058,0.2287262380123138,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.41021728515625,290.14678955078125,1.0,0.2788993716239929,0.4659267365932464,0.4659267365932464,0.995197892189026,1.0,-1.4678813219070437,0.4410489797592163,1.0268323421478271,0.0999274998903274,0.0,0.0,0.8862751722335815,34.85363006591797,119.0,-265.9894104003906,-15805.224609375,266.81671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1230163574219,305.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,15341.02734375,18000.0,0.0,0.0,0.2658409476280212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681873559951782,1.0681977272033691,-1.0398225640528835e-05,0.0,0.0002697947784326,0.0,0.0,144.9580535888672,0.0,0.0,0.0,0.603992223739624,4.0,0.0,1.0
542340,291.2721862792969,297.1499938964844,293.1499938964844,0.2325363010168075,-4560.046875,304.00885009765625,0.970268726348877,0.3001503646373749,0.265177845954895,291.1949157714844,297.1499938964844,293.1499938964844,0.2649602890014648,-5335.34912109375,303.9700927734375,0.9990000128746032,0.3350005149841308,0.3111052215099334,291.0450439453125,297.1499938964844,293.1499938964844,0.264932245016098,-3941.072998046875,303.9672546386719,0.9990000128746032,0.3498955368995666,0.2298511117696762,290.7757263183594,297.1499938964844,293.1499938964844,0.2653345465660095,-5339.2158203125,303.9761657714844,0.9990000128746032,0.4710148274898529,0.311199814081192,291.4984130859375,297.1499938964844,293.1499938964844,0.0215306300669908,-4625.6005859375,304.1308898925781,0.5588118433952332,0.0642731636762619,0.266531229019165,289.7943725585937,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4941101074219,289.757080078125,1.0,0.3152596950531006,0.4585901498794555,0.4585901498794555,0.9960530400276184,1.0,-1.6608089208602903,0.5025278925895691,1.1582810878753662,0.1214469894766807,0.0,0.0,1.0,44.31489944458008,139.0,-501.1991882324219,-16927.669921875,385.6448669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5484924316406,304.3858947753906,278.1499938964844,0.0,18000.0,313.1499938964844,15960.5234375,19080.0,0.0,0.0,0.3009033799171448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798662185668943,1.279879808425903,-1.355655422230484e-05,0.0,0.0003053786640521,0.0,0.0,233.4343719482422,0.0,0.0,0.0,0.7178927063941956,4.0,0.0,1.0
542400,291.2721862792969,297.1499938964844,293.1499938964844,0.2325363010168075,-4560.046875,304.00885009765625,0.970268726348877,0.3001503646373749,0.265177845954895,291.1949157714844,297.1499938964844,293.1499938964844,0.2649602890014648,-5335.34912109375,303.9700927734375,0.9990000128746032,0.3350005149841308,0.3111052215099334,291.0450439453125,297.1499938964844,293.1499938964844,0.264932245016098,-3941.072998046875,303.9672546386719,0.9990000128746032,0.3498955368995666,0.2298511117696762,290.7757263183594,297.1499938964844,293.1499938964844,0.2653345465660095,-5339.2158203125,303.9761657714844,0.9990000128746032,0.4710148274898529,0.311199814081192,291.4984130859375,297.1499938964844,293.1499938964844,0.0215306300669908,-4625.6005859375,304.1308898925781,0.5588118433952332,0.0642731636762619,0.266531229019165,289.7943725585937,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4941101074219,289.757080078125,1.0,0.3152596950531006,0.4585901498794555,0.4585901498794555,0.9960530400276184,1.0,-1.6608089208602903,0.5025278925895691,1.1582810878753662,0.1214469894766807,0.0,0.0,1.0,44.31489944458008,139.0,-501.1991882324219,-16927.669921875,385.6448669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5484924316406,304.3858947753906,278.1499938964844,0.0,18000.0,313.1499938964844,15960.5234375,19080.0,0.0,0.0,0.3009033799171448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798662185668943,1.279879808425903,-1.355655422230484e-05,0.0,0.0003053786640521,0.0,0.0,233.4343719482422,0.0,0.0,0.0,0.7178927063941956,4.0,0.0,1.0
542460,291.40545654296875,297.1499938964844,293.1499938964844,0.2677651941776275,-5109.2080078125,303.9970397949219,0.9599941968917848,0.3207076787948608,0.284443736076355,291.337890625,297.1499938964844,293.1499938964844,0.3037683367729187,-5951.49658203125,303.9652404785156,0.990890085697174,0.3555097281932831,0.3320433497428894,291.18463134765625,297.1499938964844,293.1499938964844,0.317005306482315,-4552.8193359375,303.9398193359375,0.9990000128746032,0.3749513924121856,0.2544621229171753,290.9093933105469,297.1499938964844,293.1499938964844,0.3173326849937439,-6166.666015625,303.9459228515625,0.9990000128746032,0.5040955543518066,0.3445211350917816,291.6159362792969,297.1499938964844,293.1499938964844,0.0423894226551055,-6478.74365234375,304.102783203125,0.6032285094261169,0.082359030842781,0.3581852912902832,289.1539001464844,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109619140625,289.1069641113281,1.0,0.3563469052314758,0.4503178894519806,0.4503178894519806,0.9976317882537842,1.0,-1.8886762857437127,0.5757187604904175,1.312957525253296,0.146373376250267,0.0,0.0,1.0,55.201133728027344,159.0,-809.2736206054688,-17778.65234375,560.4834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.22039794921875,303.1312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18286.578125,19080.0,0.0,0.0,0.3393672704696655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375395894050598,1.3754115104675293,-1.562291436130181e-05,0.0,0.0003444146423134,0.0,0.0,289.2940673828125,0.0,0.0,0.0,0.7521483302116394,4.0,0.0,1.0
542520,291.40545654296875,297.1499938964844,293.1499938964844,0.2677651941776275,-5109.2080078125,303.9970397949219,0.9599941968917848,0.3207076787948608,0.284443736076355,291.337890625,297.1499938964844,293.1499938964844,0.3037683367729187,-5951.49658203125,303.9652404785156,0.990890085697174,0.3555097281932831,0.3320433497428894,291.18463134765625,297.1499938964844,293.1499938964844,0.317005306482315,-4552.8193359375,303.9398193359375,0.9990000128746032,0.3749513924121856,0.2544621229171753,290.9093933105469,297.1499938964844,293.1499938964844,0.3173326849937439,-6166.666015625,303.9459228515625,0.9990000128746032,0.5040955543518066,0.3445211350917816,291.6159362792969,297.1499938964844,293.1499938964844,0.0423894226551055,-6478.74365234375,304.102783203125,0.6032285094261169,0.082359030842781,0.3581852912902832,289.1539001464844,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109619140625,289.1069641113281,1.0,0.3563469052314758,0.4503178894519806,0.4503178894519806,0.9976317882537842,1.0,-1.8886762857437127,0.5757187604904175,1.312957525253296,0.146373376250267,0.0,0.0,1.0,55.201133728027344,159.0,-809.2736206054688,-17778.65234375,560.4834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.22039794921875,303.1312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18286.578125,19080.0,0.0,0.0,0.3393672704696655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375395894050598,1.3754115104675293,-1.562291436130181e-05,0.0,0.0003444146423134,0.0,0.0,289.2940673828125,0.0,0.0,0.0,0.7521483302116394,4.0,0.0,1.0
542580,291.5352478027344,297.1499938964844,293.1499938964844,0.3049454391002655,-5670.099609375,303.9862365722656,0.9249803423881532,0.3385893702507019,0.3014279007911682,291.4643249511719,297.1499938964844,293.1499938964844,0.3461665511131286,-6603.74267578125,303.9562072753906,0.96127849817276,0.37577024102211,0.3517393469810486,291.33062744140625,297.1499938964844,293.1499938964844,0.3674323260784149,-5118.62353515625,303.9273681640625,0.977125644683838,0.3951075375080108,0.2731352150440216,291.071533203125,297.1499938964844,293.1499938964844,0.4060104489326477,-7521.3134765625,303.8651428222656,0.9990000128746032,0.5280855298042297,0.4030160903930664,291.75201416015625,297.1499938964844,293.1499938964844,0.059082880616188,-7915.8173828125,304.0911560058594,0.6027011275291443,0.0936640277504921,0.4180007874965668,288.43768310546875,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.3994445800781,1.0,0.3989505469799042,0.4435960352420807,0.4435960352420807,0.9992105960845948,1.0,-2.09725022315979,0.64362633228302,1.4536237716674805,0.1691929548978805,0.0,0.0,1.0,72.18401336669922,179.0,-911.6036987304688,-18358.150390625,782.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31329345703125,302.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18859.703125,19080.0,0.0,0.0,0.378121942281723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396788477897644,1.3968045711517334,-1.6112649973365478e-05,0.0,0.0003837457043118,0.0,0.0,303.00360107421875,0.0,0.0,0.0,0.7628811001777649,4.0,0.0,1.0
542640,291.5352478027344,297.1499938964844,293.1499938964844,0.3049454391002655,-5670.099609375,303.9862365722656,0.9249803423881532,0.3385893702507019,0.3014279007911682,291.4643249511719,297.1499938964844,293.1499938964844,0.3461665511131286,-6603.74267578125,303.9562072753906,0.96127849817276,0.37577024102211,0.3517393469810486,291.33062744140625,297.1499938964844,293.1499938964844,0.3674323260784149,-5118.62353515625,303.9273681640625,0.977125644683838,0.3951075375080108,0.2731352150440216,291.071533203125,297.1499938964844,293.1499938964844,0.4060104489326477,-7521.3134765625,303.8651428222656,0.9990000128746032,0.5280855298042297,0.4030160903930664,291.75201416015625,297.1499938964844,293.1499938964844,0.059082880616188,-7915.8173828125,304.0911560058594,0.6027011275291443,0.0936640277504921,0.4180007874965668,288.43768310546875,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.3994445800781,1.0,0.3989505469799042,0.4435960352420807,0.4435960352420807,0.9992105960845948,1.0,-2.09725022315979,0.64362633228302,1.4536237716674805,0.1691929548978805,0.0,0.0,1.0,72.18401336669922,179.0,-911.6036987304688,-18358.150390625,782.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31329345703125,302.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18859.703125,19080.0,0.0,0.0,0.378121942281723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396788477897644,1.3968045711517334,-1.6112649973365478e-05,0.0,0.0003837457043118,0.0,0.0,303.00360107421875,0.0,0.0,0.0,0.7628811001777649,4.0,0.0,1.0
542700,291.5982360839844,297.1499938964844,293.1499938964844,0.3228292465209961,-5932.33837890625,303.9835205078125,0.905489981174469,0.3466747403144836,0.3091864585876465,291.524169921875,297.1499938964844,293.1499938964844,0.3671855032444,-6918.06787109375,303.9532470703125,0.9421501755714417,0.3853667378425598,0.3612504601478576,291.3963317871094,297.1499938964844,293.1499938964844,0.3898032009601593,-5361.4404296875,303.9271850585937,0.9594762325286864,0.405250072479248,0.2804256379604339,291.1678771972656,297.1499938964844,293.1499938964844,0.4594133496284485,-8304.546875,303.81988525390625,0.9990000128746032,0.535507082939148,0.4373729825019836,291.8227233886719,297.1499938964844,293.1499938964844,0.0653008744120597,-8480.302734375,304.090576171875,0.5953914523124695,0.0974902212619781,0.4390193223953247,288.1215515136719,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.81805419921875,288.08905029296875,1.0,0.4200083315372467,0.4408555030822754,0.4408555030822754,1.0,1.0,-2.193242311477661,0.6752771139144897,1.5179651975631714,0.1797893345355987,0.0,0.0,1.0,82.55445861816406,179.0,-878.7677001953125,-18648.580078125,908.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02886962890625,301.84771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18964.236328125,20160.0,0.0,0.0,0.3969412446022033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006540775299072,1.4006701707839966,-1.620195689611137e-05,0.0,0.0004028449184261,0.0,0.0,305.5262451171875,0.0,0.0,0.0,0.7798203825950623,4.0,0.0,1.0
542760,291.6596374511719,297.1499938964844,293.1499938964844,0.3393962979316711,-6170.318359375,303.98370361328125,0.8887165188789368,0.3542756736278534,0.3165123164653778,291.5822448730469,297.1499938964844,293.1499938964844,0.3869509398937225,-7207.49755859375,303.953125,0.9231433272361756,0.3945577442646026,0.3704180717468261,291.4594421386719,297.1499938964844,293.1499938964844,0.4111034870147705,-5587.80859375,303.9289855957031,0.9411874413490297,0.4150716960430145,0.2876065671443939,291.2707824707031,297.1499938964844,293.1499938964844,0.5150945782661438,-9097.625,303.7787475585937,0.9990000128746032,0.5404135584831238,0.4727173149585724,291.8927001953125,297.1499938964844,293.1499938964844,0.0703806951642036,-8951.4541015625,304.0921630859375,0.58640456199646,0.1005606651306152,0.4560988843441009,287.864013671875,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.8883056640625,287.839111328125,1.0,0.4406508803367615,0.4384439587593078,0.4384439587593078,1.0,1.0,-2.2846498489379883,0.7056469321250916,1.579002857208252,0.1899902522563934,0.0,0.0,1.0,93.8049087524414,199.0,-783.543701171875,-19055.95703125,1043.2677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8334655761719,301.6488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,19761.28515625,20160.0,0.0,0.0,0.4153471291065216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429785132408142,1.4298020601272583,-1.688291013124399e-05,0.0,0.0004215245426166,0.0,0.0,324.9888610839844,0.0,0.0,0.0,0.7811762690544128,4.0,0.0,1.0
542820,291.776123046875,297.1499938964844,293.1499938964844,0.3699856698513031,-6598.84033203125,303.98834228515625,0.8527747392654419,0.3683984279632568,0.3302928507328033,291.6922912597656,297.1499938964844,293.1499938964844,0.4240198731422424,-7736.42529296875,303.9571838378906,0.8844771981239319,0.4119521677494049,0.3879645764827728,291.5786437988281,297.1499938964844,293.1499938964844,0.4512176215648651,-6003.16064453125,303.9360046386719,0.8999744057655334,0.4337148666381836,0.3014313280582428,291.4735717773437,297.1499938964844,293.1499938964844,0.5967596173286438,-10188.9169921875,303.7729797363281,0.979816436767578,0.5468288064002991,0.5166851282119751,292.02471923828125,297.1499938964844,293.1499938964844,0.0787352472543716,-9741.2763671875,304.0975341796875,0.5619346499443054,0.1056265756487846,0.4843760430812835,287.4635314941406,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.4501953125,1.0,0.4789274930953979,0.435355395078659,0.435355395078659,1.0,1.0,-2.4257380962371826,0.7532042860984802,1.6725338697433472,0.2069600224494934,0.0,0.0,1.0,121.65804290771484,219.0,-578.0588989257812,-19650.349609375,1314.7159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.70855712890625,301.4484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,20051.98828125,20160.0,0.0,0.0,0.4502332210540771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402633905410769,1.440280556678772,-1.713126948743593e-05,0.0,0.0004569294687826,0.0,0.0,332.1864318847656,0.0,0.0,0.0,0.7864267826080322,4.0,0.0,1.0
542880,291.776123046875,297.1499938964844,293.1499938964844,0.3699856698513031,-6598.84033203125,303.98834228515625,0.8527747392654419,0.3683984279632568,0.3302928507328033,291.6922912597656,297.1499938964844,293.1499938964844,0.4240198731422424,-7736.42529296875,303.9571838378906,0.8844771981239319,0.4119521677494049,0.3879645764827728,291.5786437988281,297.1499938964844,293.1499938964844,0.4512176215648651,-6003.16064453125,303.9360046386719,0.8999744057655334,0.4337148666381836,0.3014313280582428,291.4735717773437,297.1499938964844,293.1499938964844,0.5967596173286438,-10188.9169921875,303.7729797363281,0.979816436767578,0.5468288064002991,0.5166851282119751,292.02471923828125,297.1499938964844,293.1499938964844,0.0787352472543716,-9741.2763671875,304.0975341796875,0.5619346499443054,0.1056265756487846,0.4843760430812835,287.4635314941406,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.4501953125,1.0,0.4789274930953979,0.435355395078659,0.435355395078659,1.0,1.0,-2.4257380962371826,0.7532042860984802,1.6725338697433472,0.2069600224494934,0.0,0.0,1.0,121.65804290771484,219.0,-578.0588989257812,-19650.349609375,1314.7159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.70855712890625,301.4484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,20051.98828125,20160.0,0.0,0.0,0.4502332210540771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402633905410769,1.440280556678772,-1.713126948743593e-05,0.0,0.0004569294687826,0.0,0.0,332.1864318847656,0.0,0.0,0.0,0.7864267826080322,4.0,0.0,1.0
542940,291.8842468261719,297.1499938964844,293.1499938964844,0.3952244222164154,-6939.84033203125,304.0002746582031,0.8260651230812073,0.3812712132930755,0.3430688679218292,291.7944641113281,297.1499938964844,293.1499938964844,0.4553985297679901,-8167.9580078125,303.96929931640625,0.8561766743659973,0.4281539022922516,0.404530256986618,291.68878173828125,297.1499938964844,293.1499938964844,0.4853461384773254,-6343.6083984375,303.9505615234375,0.8708834052085876,0.4511824548244476,0.3145286440849304,291.6098327636719,297.1499938964844,293.1499938964844,0.6329009532928467,-10608.828125,303.8374938964844,0.9422011375427246,0.5615790486335754,0.5295805335044861,292.1404724121094,297.1499938964844,293.1499938964844,0.0858269110321998,-10414.287109375,304.1031799316406,0.5426880717277527,0.1106352657079696,0.5116795897483826,287.265869140625,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.2596435546875,1.0,0.5116894245147705,0.4337518811225891,0.4337518811225891,1.0,1.0,-2.5250139236450195,0.7877677083015442,1.7372461557388306,0.2193020135164261,0.0,0.0,1.0,151.50636291503906,237.0,-340.1493530273437,-20277.02734375,1567.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93414306640625,301.5771484375,278.1499938964844,0.0,18000.0,313.1499938964844,20130.841796875,21240.0,0.0,0.0,0.4813866019248962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430924654006958,1.4431096315383911,-1.7198637578985654e-05,0.0,0.0004885462112724,0.0,0.0,334.1478576660156,0.0,0.0,0.0,0.8028439879417419,4.0,0.0,1.0
543000,291.8842468261719,297.1499938964844,293.1499938964844,0.3952244222164154,-6939.84033203125,304.0002746582031,0.8260651230812073,0.3812712132930755,0.3430688679218292,291.7944641113281,297.1499938964844,293.1499938964844,0.4553985297679901,-8167.9580078125,303.96929931640625,0.8561766743659973,0.4281539022922516,0.404530256986618,291.68878173828125,297.1499938964844,293.1499938964844,0.4853461384773254,-6343.6083984375,303.9505615234375,0.8708834052085876,0.4511824548244476,0.3145286440849304,291.6098327636719,297.1499938964844,293.1499938964844,0.6329009532928467,-10608.828125,303.8374938964844,0.9422011375427246,0.5615790486335754,0.5295805335044861,292.1404724121094,297.1499938964844,293.1499938964844,0.0858269110321998,-10414.287109375,304.1031799316406,0.5426880717277527,0.1106352657079696,0.5116795897483826,287.265869140625,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.2596435546875,1.0,0.5116894245147705,0.4337518811225891,0.4337518811225891,1.0,1.0,-2.5250139236450195,0.7877677083015442,1.7372461557388306,0.2193020135164261,0.0,0.0,1.0,151.50636291503906,237.0,-340.1493530273437,-20277.02734375,1567.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93414306640625,301.5771484375,278.1499938964844,0.0,18000.0,313.1499938964844,20130.841796875,21240.0,0.0,0.0,0.4813866019248962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430924654006958,1.4431096315383911,-1.7198637578985654e-05,0.0,0.0004885462112724,0.0,0.0,334.1478576660156,0.0,0.0,0.0,0.8028439879417419,4.0,0.0,1.0
543060,291.9833984375,297.1499938964844,293.1499938964844,0.4156889915466308,-7207.779296875,304.0160522460937,0.8105940818786621,0.3932273089885711,0.3547625541687011,291.8886413574219,297.1499938964844,293.1499938964844,0.4815530478954315,-8516.4189453125,303.98590087890625,0.8409451246261597,0.4433928728103637,0.4199265241622925,291.7894287109375,297.1499938964844,293.1499938964844,0.5141017436981201,-6621.57177734375,303.96905517578125,0.8551791906356812,0.4677842855453491,0.326823353767395,291.71600341796875,297.1499938964844,293.1499938964844,0.6677803993225098,-11015.994140625,303.8830871582031,0.9199271202087402,0.5790443420410156,0.5465145707130432,292.24041748046875,297.1499938964844,293.1499938964844,0.0922187864780426,-11017.2685546875,304.10809326171875,0.533672034740448,0.1159226223826408,0.5393118858337402,287.2066345214844,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.20526123046875,1.0,0.5406151413917542,0.4322588741779327,0.4322588741779327,1.0,1.0,-2.6258816719055176,0.8229407072067261,1.802941083908081,0.2319211214780807,0.0,0.0,1.0,177.44300842285156,240.0,-147.7364959716797,-21190.158203125,1824.3922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3402099609375,301.9104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094201564788818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.0005169966607354,0.0,0.0,357.5963439941406,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543120,291.9833984375,297.1499938964844,293.1499938964844,0.4156889915466308,-7207.779296875,304.0160522460937,0.8105940818786621,0.3932273089885711,0.3547625541687011,291.8886413574219,297.1499938964844,293.1499938964844,0.4815530478954315,-8516.4189453125,303.98590087890625,0.8409451246261597,0.4433928728103637,0.4199265241622925,291.7894287109375,297.1499938964844,293.1499938964844,0.5141017436981201,-6621.57177734375,303.96905517578125,0.8551791906356812,0.4677842855453491,0.326823353767395,291.71600341796875,297.1499938964844,293.1499938964844,0.6677803993225098,-11015.994140625,303.8830871582031,0.9199271202087402,0.5790443420410156,0.5465145707130432,292.24041748046875,297.1499938964844,293.1499938964844,0.0922187864780426,-11017.2685546875,304.10809326171875,0.533672034740448,0.1159226223826408,0.5393118858337402,287.2066345214844,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.20526123046875,1.0,0.5406151413917542,0.4322588741779327,0.4322588741779327,1.0,1.0,-2.6258816719055176,0.8229407072067261,1.802941083908081,0.2319211214780807,0.0,0.0,1.0,177.44300842285156,240.0,-147.7364959716797,-21190.158203125,1824.3922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3402099609375,301.9104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094201564788818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.0005169966607354,0.0,0.0,357.5963439941406,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543180,292.073486328125,297.1499938964844,293.1499938964844,0.4335930347442627,-7438.0234375,304.03082275390625,0.805142879486084,0.40450519323349,0.3654848039150238,291.9745178222656,297.1499938964844,293.1499938964844,0.5049498081207275,-8822.421875,304.0015869140625,0.8366345763206482,0.4579240381717682,0.4342652559280395,291.8807067871094,297.1499938964844,293.1499938964844,0.5400798320770264,-6868.19140625,303.9860534667969,0.8509831428527832,0.4837349951267242,0.3383850753307342,291.8089904785156,297.1499938964844,293.1499938964844,0.7000442147254944,-11390.3935546875,303.9180908203125,0.9131327867507936,0.5965026021003723,0.5634611248970032,292.327392578125,297.1499938964844,293.1499938964844,0.0981711596250534,-11574.849609375,304.11212158203125,0.5333279371261597,0.1213155761361122,0.5660271644592285,287.1928100585937,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1934814453125,1.0,0.5623799562454224,0.4309465289115906,0.4309465289115906,1.0,1.0,-2.7223591804504395,0.8565912842750549,1.8657679557800293,0.2440526783466339,0.0,0.0,1.0,194.7344207763672,243.0,-49.01728439331055,-22055.419921875,2051.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85113525390625,302.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345524549484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425027920864,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543240,292.073486328125,297.1499938964844,293.1499938964844,0.4335930347442627,-7438.0234375,304.03082275390625,0.805142879486084,0.40450519323349,0.3654848039150238,291.9745178222656,297.1499938964844,293.1499938964844,0.5049498081207275,-8822.421875,304.0015869140625,0.8366345763206482,0.4579240381717682,0.4342652559280395,291.8807067871094,297.1499938964844,293.1499938964844,0.5400798320770264,-6868.19140625,303.9860534667969,0.8509831428527832,0.4837349951267242,0.3383850753307342,291.8089904785156,297.1499938964844,293.1499938964844,0.7000442147254944,-11390.3935546875,303.9180908203125,0.9131327867507936,0.5965026021003723,0.5634611248970032,292.327392578125,297.1499938964844,293.1499938964844,0.0981711596250534,-11574.849609375,304.11212158203125,0.5333279371261597,0.1213155761361122,0.5660271644592285,287.1928100585937,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1934814453125,1.0,0.5623799562454224,0.4309465289115906,0.4309465289115906,1.0,1.0,-2.7223591804504395,0.8565912842750549,1.8657679557800293,0.2440526783466339,0.0,0.0,1.0,194.7344207763672,243.0,-49.01728439331055,-22055.419921875,2051.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85113525390625,302.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345524549484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425027920864,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543300,292.11541748046875,297.1499938964844,293.1499938964844,0.441674143075943,-7540.71533203125,304.0378112792969,0.8045922517776489,0.4099021553993225,0.3705459237098694,292.0145874023437,297.1499938964844,293.1499938964844,0.515705943107605,-8961.4111328125,304.0090026855469,0.8366061449050903,0.464944988489151,0.4411128163337707,291.92315673828125,297.1499938964844,293.1499938964844,0.5521002411842346,-6980.955078125,303.9939880371094,0.8511244058609009,0.4914707839488983,0.3439348042011261,291.8520812988281,297.1499938964844,293.1499938964844,0.7149399518966675,-11561.8828125,303.93316650390625,0.9127029180526732,0.6050301790237427,0.5716924071311951,292.3668212890625,297.1499938964844,293.1499938964844,0.1009773015975952,-11834.98828125,304.1139221191406,0.5348181128501892,0.1239901259541511,0.5789493918418884,287.2003479003906,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.3648376464844,287.2016906738281,1.0,0.5716203451156616,0.4303531348705292,0.4303531348705292,1.0,1.0,-2.7687621116638184,0.8727734684944153,1.8959885835647583,0.2498790472745895,0.0,0.0,1.0,201.091064453125,243.0,-14.965770721435549,-22493.23046875,2157.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1278076171875,302.50048828125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.884765625,22320.0,0.0,0.0,0.5461062788963318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.481491208076477,-1.8125636415788904e-05,0.0,0.0005542284343391,0.0,0.0,361.52447509765625,0.0,0.0,0.0,0.8237857818603516,4.0,0.0,1.0
