time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.15557861328125,297.1499938964844,293.1499938964844,0.4485432207584381,-7626.3037109375,304.04571533203125,0.8048802614212036,0.4151219129562378,0.3754181563854217,292.0529479980469,297.1499938964844,293.1499938964844,0.5251009464263916,-9080.6796875,304.0175476074219,0.837378740310669,0.4717921316623688,0.4477627575397491,291.9638061523437,297.1499938964844,293.1499938964844,0.5626820921897888,-7078.51513671875,304.00311279296875,0.8521076440811157,0.4990289807319641,0.3493378460407257,291.8932800292969,297.1499938964844,293.1499938964844,0.727971613407135,-11708.9375,303.9488830566406,0.9133715033531188,0.6133755445480347,0.579729437828064,292.4039611816406,297.1499938964844,293.1499938964844,0.1035148128867149,-12066.46875,304.1158447265625,0.5369027853012085,0.1266184598207473,0.5915273427963257,287.237548828125,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.402099609375,287.2406311035156,1.0,0.5800577998161316,0.4298017919063568,0.4298017919063568,1.0,1.0,-2.8138797283172607,0.8885064721107483,1.925373196601868,0.2555456161499023,0.0,0.0,1.0,206.41845703125,246.0,41.32686233520508,-23042.748046875,2258.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3934631347656,302.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.67578125,22320.0,0.0,0.0,0.5572264194488525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080759525299072,1.5080947875976562,-1.8782448023557663e-05,0.0,0.0005655139684677,0.0,0.0,381.3522033691406,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
543420,292.21636962890625,297.1499938964844,293.1499938964844,0.4593439996242523,-7761.3818359375,304.0558166503906,0.8064072728157043,0.423101007938385,0.3828210234642029,292.111083984375,297.1499938964844,293.1499938964844,0.5400004386901855,-9270.265625,304.0283508300781,0.8396508097648621,0.4823807775974273,0.4579950273036957,292.0253295898437,297.1499938964844,293.1499938964844,0.5794857740402222,-7233.74951171875,304.0146179199219,0.8547723293304443,0.5107467770576477,0.3576750159263611,291.9557800292969,297.1499938964844,293.1499938964844,0.748559296131134,-11943.1845703125,303.96875,0.915884256362915,0.6263306140899658,0.5921541452407837,292.4591369628906,297.1499938964844,293.1499938964844,0.1075131818652153,-12429.9189453125,304.1183776855469,0.5409303307533264,0.1306827962398529,0.6108154654502869,287.28125,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4574890136719,287.28375244140625,1.0,0.5922703742980957,0.429008275270462,0.429008275270462,1.0,1.0,-2.88321304321289,0.9126896858215332,1.9705233573913568,0.264261394739151,0.0,0.0,1.0,213.3958740234375,246.0,61.76961898803711,-23743.212890625,2413.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.81121826171875,303.068359375,278.1499938964844,0.0,18000.0,313.1499938964844,22205.955078125,22320.0,0.0,0.0,0.5739979147911072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156464576721191,1.5156655311584473,-1.8971495592268184e-05,0.0,0.0005825349362567,0.0,0.0,387.1242370605469,0.0,0.0,0.0,0.827580988407135,4.0,0.0,1.0
543480,292.2309265136719,297.1499938964844,293.1499938964844,0.4619374573230743,-7793.75439453125,304.0580749511719,0.8069203495979309,0.4250253438949585,0.384600818157196,292.12506103515625,297.1499938964844,293.1499938964844,0.5436176657676697,-9316.18359375,304.03076171875,0.8403524160385132,0.4849584400653839,0.4604792296886444,292.04010009765625,297.1499938964844,293.1499938964844,0.5835751891136169,-7271.43359375,304.01715087890625,0.85558021068573,0.5136051177978516,0.3597037196159363,291.97076416015625,297.1499938964844,293.1499938964844,0.7535497546195984,-11999.9951171875,303.9730834960937,0.916704535484314,0.6294944286346436,0.5951814651489258,292.4721984863281,297.1499938964844,293.1499938964844,0.1084802001714706,-12517.357421875,304.11895751953125,0.5420116782188416,0.131667211651802,0.6154655814170837,287.29156494140625,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4706115722656,287.2940368652344,1.0,0.5951236486434937,0.4288263916969299,0.4288263916969299,1.0,1.0,-2.9000051021575928,0.9185485243797302,1.9814565181732176,0.266374409198761,0.0,0.0,1.0,214.91375732421875,249.0,63.93700408935547,-23911.392578125,2451.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9149169921875,303.1478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.896484375,22320.0,0.0,0.0,0.5779903531074524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165656805038452,1.5165846347808838,-1.8994513084180653e-05,0.0,0.0005865867715328,0.0,0.0,387.8290100097656,0.0,0.0,0.0,0.8280402421951294,4.0,0.0,1.0
543540,292.3003845214844,297.1499938964844,293.1499938964844,0.4742234647274017,-7946.65185546875,304.06817626953125,0.8098574280738831,0.4342167675495147,0.3930838108062744,292.19158935546875,297.1499938964844,293.1499938964844,0.5610100030899048,-9536.216796875,304.0414428710937,0.8442942500114441,0.4974227547645569,0.4724674820899963,292.1103820800781,297.1499938964844,293.1499938964844,0.6032983660697937,-7452.54345703125,304.02850341796875,0.8600822687149048,0.5274608135223389,0.3695195019245147,292.0423278808594,297.1499938964844,293.1499938964844,0.7775242924690247,-12272.7607421875,303.9919738769531,0.9214658141136168,0.644853949546814,0.6098531484603882,292.5336303710937,297.1499938964844,293.1499938964844,0.1130886822938919,-12931.443359375,304.1216125488281,0.5475382804870605,0.1363738030195236,0.6376233100891113,287.3420715332031,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.34442138671875,1.0,0.6084509491920471,0.4280120134353637,0.4280120134353637,1.0,1.0,-2.9806830883026123,0.9467141032218932,2.033968925476074,0.2765446603298187,0.0,0.0,1.0,221.56239318847656,252.0,68.2286148071289,-24721.751953125,2634.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4244384765625,303.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968066453933716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056829006411,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543600,292.3003845214844,297.1499938964844,293.1499938964844,0.4742234647274017,-7946.65185546875,304.06817626953125,0.8098574280738831,0.4342167675495147,0.3930838108062744,292.19158935546875,297.1499938964844,293.1499938964844,0.5610100030899048,-9536.216796875,304.0414428710937,0.8442942500114441,0.4974227547645569,0.4724674820899963,292.1103820800781,297.1499938964844,293.1499938964844,0.6032983660697937,-7452.54345703125,304.02850341796875,0.8600822687149048,0.5274608135223389,0.3695195019245147,292.0423278808594,297.1499938964844,293.1499938964844,0.7775242924690247,-12272.7607421875,303.9919738769531,0.9214658141136168,0.644853949546814,0.6098531484603882,292.5336303710937,297.1499938964844,293.1499938964844,0.1130886822938919,-12931.443359375,304.1216125488281,0.5475382804870605,0.1363738030195236,0.6376233100891113,287.3420715332031,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.34442138671875,1.0,0.6084509491920471,0.4280120134353637,0.4280120134353637,1.0,1.0,-2.9806830883026123,0.9467141032218932,2.033968925476074,0.2765446603298187,0.0,0.0,1.0,221.56239318847656,252.0,68.2286148071289,-24721.751953125,2634.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4244384765625,303.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968066453933716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056829006411,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543660,292.3648376464844,297.1499938964844,293.1499938964844,0.4843129515647888,-8070.02197265625,304.0784912109375,0.8129400610923767,0.4426697492599487,0.4008787274360657,292.2534484863281,297.1499938964844,293.1499938964844,0.5759904980659485,-9722.869140625,304.0525207519531,0.8485101461410522,0.5091564059257507,0.4837391972541809,292.1756591796875,297.1499938964844,293.1499938964844,0.6204643845558167,-7607.8203125,304.04022216796875,0.864878237247467,0.5405619144439697,0.3787897229194641,292.1089172363281,297.1499938964844,293.1499938964844,0.7982087135314941,-12504.7890625,304.0099182128906,0.926691472530365,0.6594078540802002,0.6237428188323975,292.5893249511719,297.1499938964844,293.1499938964844,0.1170487627387046,-13280.951171875,304.1244506835937,0.5528783202171326,0.1406930536031723,0.657918393611908,287.4232177734375,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880432128906,287.42578125,1.0,0.6205297708511353,0.4273575842380523,0.4273575842380523,1.0,1.0,-3.0558454990386963,0.973019540309906,2.082825899124145,0.2860902845859527,0.0,0.0,1.0,227.176010131836,255.0,92.81047058105467,-25614.708984375,2809.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86865234375,303.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143608093261719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234981119632,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.3648376464844,297.1499938964844,293.1499938964844,0.4843129515647888,-8070.02197265625,304.0784912109375,0.8129400610923767,0.4426697492599487,0.4008787274360657,292.2534484863281,297.1499938964844,293.1499938964844,0.5759904980659485,-9722.869140625,304.0525207519531,0.8485101461410522,0.5091564059257507,0.4837391972541809,292.1756591796875,297.1499938964844,293.1499938964844,0.6204643845558167,-7607.8203125,304.04022216796875,0.864878237247467,0.5405619144439697,0.3787897229194641,292.1089172363281,297.1499938964844,293.1499938964844,0.7982087135314941,-12504.7890625,304.0099182128906,0.926691472530365,0.6594078540802002,0.6237428188323975,292.5893249511719,297.1499938964844,293.1499938964844,0.1170487627387046,-13280.951171875,304.1244506835937,0.5528783202171326,0.1406930536031723,0.657918393611908,287.4232177734375,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880432128906,287.42578125,1.0,0.6205297708511353,0.4273575842380523,0.4273575842380523,1.0,1.0,-3.0558454990386963,0.973019540309906,2.082825899124145,0.2860902845859527,0.0,0.0,1.0,227.176010131836,255.0,92.81047058105467,-25614.708984375,2809.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86865234375,303.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143608093261719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234981119632,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.4246826171875,297.1499938964844,293.1499938964844,0.494285374879837,-8193.001953125,304.0856628417969,0.815837562084198,0.4504201114177704,0.4080176949501037,292.3110656738281,297.1499938964844,293.1499938964844,0.5909785032272339,-9910.578125,304.0599670410156,0.8526496887207031,0.5201845169067383,0.4943190813064575,292.2362670898437,297.1499938964844,293.1499938964844,0.6376705765724182,-7764.16015625,304.0480651855469,0.8695972561836243,0.5529451966285706,0.3875381350517273,292.1709289550781,297.1499938964844,293.1499938964844,0.8189030289649963,-12739.6513671875,304.02203369140625,0.9318675994873048,0.6732010841369629,0.6368831396102905,292.6400146484375,297.1499938964844,293.1499938964844,0.1208278536796569,-13614.0390625,304.12664794921875,0.5577288866043091,0.1446078568696975,0.6763213872909546,287.47296142578125,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.4749450683594,1.0,0.6316322088241577,0.4268560111522674,0.4268560111522674,1.0,1.0,-3.1255910396575928,0.9975399374961852,2.128051280975342,0.2950593531131744,0.0,0.0,1.0,232.1994781494141,258.0,74.35362243652344,-26318.84375,2977.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2821960449219,304.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305126547813416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398902041837,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.4246826171875,297.1499938964844,293.1499938964844,0.494285374879837,-8193.001953125,304.0856628417969,0.815837562084198,0.4504201114177704,0.4080176949501037,292.3110656738281,297.1499938964844,293.1499938964844,0.5909785032272339,-9910.578125,304.0599670410156,0.8526496887207031,0.5201845169067383,0.4943190813064575,292.2362670898437,297.1499938964844,293.1499938964844,0.6376705765724182,-7764.16015625,304.0480651855469,0.8695972561836243,0.5529451966285706,0.3875381350517273,292.1709289550781,297.1499938964844,293.1499938964844,0.8189030289649963,-12739.6513671875,304.02203369140625,0.9318675994873048,0.6732010841369629,0.6368831396102905,292.6400146484375,297.1499938964844,293.1499938964844,0.1208278536796569,-13614.0390625,304.12664794921875,0.5577288866043091,0.1446078568696975,0.6763213872909546,287.47296142578125,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.4749450683594,1.0,0.6316322088241577,0.4268560111522674,0.4268560111522674,1.0,1.0,-3.1255910396575928,0.9975399374961852,2.128051280975342,0.2950593531131744,0.0,0.0,1.0,232.1994781494141,258.0,74.35362243652344,-26318.84375,2977.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2821960449219,304.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305126547813416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398902041837,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.4530334472656,297.1499938964844,293.1499938964844,0.4990127086639404,-8251.2158203125,304.0887451171875,0.8171714544296265,0.4540387392044067,0.4113539755344391,292.3384094238281,297.1499938964844,293.1499938964844,0.5982226729393005,-10001.0830078125,304.06317138671875,0.8546340465545654,0.525440514087677,0.4993619620800018,292.2650146484375,297.1499938964844,293.1499938964844,0.6460214853286743,-7839.8369140625,304.0514221191406,0.8718672394752502,0.5588746666908264,0.391726940870285,292.20037841796875,297.1499938964844,293.1499938964844,0.8289362788200378,-12853.5478515625,304.02703857421875,0.9343516230583192,0.6798205971717834,0.643189013004303,292.6636962890625,297.1499938964844,293.1499938964844,0.1225948482751846,-13769.0517578125,304.127685546875,0.5599304437637329,0.1464157104492187,0.6848329305648804,287.49395751953125,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.66265869140625,287.4957580566406,1.0,0.636872410774231,0.4266566038131714,0.4266566038131714,1.0,1.0,-3.158518552780152,1.0091625452041626,2.1493561267852783,0.2993410229682922,0.0,0.0,1.0,234.5707550048828,258.0,66.7431411743164,-26648.87109375,3058.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4807434082031,304.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6380619406700134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006475517875514,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.48046875,297.1499938964844,293.1499938964844,0.5026780366897583,-8294.95703125,304.0932312011719,0.8184093236923218,0.4574793577194214,0.4145357012748718,292.3648986816406,297.1499938964844,293.1499938964844,0.6042447090148926,-10074.5986328125,304.0679931640625,0.8565360307693481,0.5305173993110657,0.5042410492897034,292.2928466796875,297.1499938964844,293.1499938964844,0.6530709862709045,-7902.33349609375,304.0565185546875,0.8740501403808594,0.5646202564239502,0.3957924246788025,292.2289123535156,297.1499938964844,293.1499938964844,0.8373527526855469,-12946.5869140625,304.0340881347656,0.9367289543151855,0.6862419843673706,0.6493173837661743,292.6863708496094,297.1499938964844,293.1499938964844,0.1240628212690353,-13895.0615234375,304.1290588378906,0.5619701743125916,0.1481247097253799,0.6928980350494385,287.5382385253906,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.68536376953125,287.5408630371094,1.0,0.6419239044189453,0.4264891445636749,0.4264891445636749,1.0,1.0,-3.190166473388672,1.02036714553833,2.169799327850342,0.3034921288490295,0.0,0.0,1.0,236.8802490234375,261.0,91.61418914794922,-27093.134765625,3138.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6541442871094,304.55877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6454889178276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.0006550892139784,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5326232910156,297.1499938964844,293.1499938964844,0.5106906890869141,-8392.8759765625,304.0987548828125,0.8205631971359253,0.4638615846633911,0.4204364717006683,292.4154052734375,297.1499938964844,293.1499938964844,0.6171918511390686,-10235.1591796875,304.0736999511719,0.860040545463562,0.5401606559753418,0.5135037899017334,292.34576416015625,297.1499938964844,293.1499938964844,0.6681674122810364,-8038.11279296875,304.0624694824219,0.8781007528305054,0.5755985379219055,0.40355184674263,292.2833557128906,297.1499938964844,293.1499938964844,0.8554269075393677,-13150.775390625,304.0425109863281,0.9410931468009948,0.6985325217247009,0.6610316634178162,292.7288513183594,297.1499938964844,293.1499938964844,0.1270585656166076,-14154.96484375,304.13104248046875,0.5655401945114136,0.1512499451637268,0.7077010869979858,287.5841369628906,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.5857238769531,1.0,0.6514906287193298,0.4262435138225555,0.4262435138225555,1.0,1.0,-3.2496182918548584,1.0415244102478027,2.208093881607056,0.3113984763622284,0.0,0.0,1.0,241.3724822998047,264.0,68.73329162597656,-27700.392578125,3293.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749755859375,304.80865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596145629882812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694249459542,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5326232910156,297.1499938964844,293.1499938964844,0.5106906890869141,-8392.8759765625,304.0987548828125,0.8205631971359253,0.4638615846633911,0.4204364717006683,292.4154052734375,297.1499938964844,293.1499938964844,0.6171918511390686,-10235.1591796875,304.0736999511719,0.860040545463562,0.5401606559753418,0.5135037899017334,292.34576416015625,297.1499938964844,293.1499938964844,0.6681674122810364,-8038.11279296875,304.0624694824219,0.8781007528305054,0.5755985379219055,0.40355184674263,292.2833557128906,297.1499938964844,293.1499938964844,0.8554269075393677,-13150.775390625,304.0425109863281,0.9410931468009948,0.6985325217247009,0.6610316634178162,292.7288513183594,297.1499938964844,293.1499938964844,0.1270585656166076,-14154.96484375,304.13104248046875,0.5655401945114136,0.1512499451637268,0.7077010869979858,287.5841369628906,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.5857238769531,1.0,0.6514906287193298,0.4262435138225555,0.4262435138225555,1.0,1.0,-3.2496182918548584,1.0415244102478027,2.208093881607056,0.3113984763622284,0.0,0.0,1.0,241.3724822998047,264.0,68.73329162597656,-27700.392578125,3293.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749755859375,304.80865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596145629882812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694249459542,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.5813903808594,297.1499938964844,293.1499938964844,0.5182588696479797,-8485.40625,304.1031799316406,0.8223201632499695,0.469607800245285,0.4257672429084778,292.4627990722656,297.1499938964844,293.1499938964844,0.6297417879104614,-10390.5498046875,304.07818603515625,0.8631582856178284,0.5491545796394348,0.5221527218818665,292.3952331542969,297.1499938964844,293.1499938964844,0.6829001903533936,-8170.375,304.0670471191406,0.881751537322998,0.5859338641166687,0.4108609557151794,292.3343505859375,297.1499938964844,293.1499938964844,0.8730891346931458,-13350.5341796875,304.0488586425781,0.94496887922287,0.7101381421089172,0.6720969676971436,292.7678527832031,297.1499938964844,293.1499938964844,0.1297919601202011,-14391.48046875,304.1328125,0.56847083568573,0.1540041863918304,0.7208184003829956,287.6159362792969,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6172180175781,1.0,0.6603975892066956,0.4261021614074707,0.4261021614074707,1.0,1.0,-3.3043019771575928,1.0611310005187988,2.243170976638794,0.3188177943229675,0.0,0.0,1.0,245.7241668701172,267.0,50.662696838378906,-28243.4375,3441.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2828063964844,305.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726105809211731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826142198406,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.5813903808594,297.1499938964844,293.1499938964844,0.5182588696479797,-8485.40625,304.1031799316406,0.8223201632499695,0.469607800245285,0.4257672429084778,292.4627990722656,297.1499938964844,293.1499938964844,0.6297417879104614,-10390.5498046875,304.07818603515625,0.8631582856178284,0.5491545796394348,0.5221527218818665,292.3952331542969,297.1499938964844,293.1499938964844,0.6829001903533936,-8170.375,304.0670471191406,0.881751537322998,0.5859338641166687,0.4108609557151794,292.3343505859375,297.1499938964844,293.1499938964844,0.8730891346931458,-13350.5341796875,304.0488586425781,0.94496887922287,0.7101381421089172,0.6720969676971436,292.7678527832031,297.1499938964844,293.1499938964844,0.1297919601202011,-14391.48046875,304.1328125,0.56847083568573,0.1540041863918304,0.7208184003829956,287.6159362792969,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6172180175781,1.0,0.6603975892066956,0.4261021614074707,0.4261021614074707,1.0,1.0,-3.3043019771575928,1.0611310005187988,2.243170976638794,0.3188177943229675,0.0,0.0,1.0,245.7241668701172,267.0,50.662696838378906,-28243.4375,3441.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2828063964844,305.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726105809211731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826142198406,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.62725830078125,297.1499938964844,293.1499938964844,0.5239115357398987,-8552.572265625,304.1092529296875,0.8236498236656189,0.4747072458267212,0.4305277466773987,292.5075378417969,297.1499938964844,293.1499938964844,0.6401297450065613,-10516.638671875,304.08465576171875,0.8658429980278015,0.5574890375137329,0.5301903486251831,292.4417724609375,297.1499938964844,293.1499938964844,0.6953715085983276,-8280.2685546875,304.0737609863281,0.8849565386772156,0.5956162810325623,0.4177227318286896,292.3825378417969,297.1499938964844,293.1499938964844,0.8879883289337158,-13515.5869140625,304.0575256347656,0.94830983877182,0.72103351354599,0.6825088858604431,292.8037414550781,297.1499938964844,293.1499938964844,0.1319173872470855,-14571.3876953125,304.13494873046875,0.5707841515541077,0.1564072370529174,0.732362687587738,287.67535400390625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.67681884765625,1.0,0.6686894297599792,0.426054447889328,0.426054447889328,1.0,1.0,-3.354353427886963,1.0792350769042969,2.275118112564087,0.3257714807987213,0.0,0.0,1.0,249.99755859375,270.0,65.59132385253906,-28884.857421875,3581.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340270996094,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850526928901672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952414405532,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.62725830078125,297.1499938964844,293.1499938964844,0.5239115357398987,-8552.572265625,304.1092529296875,0.8236498236656189,0.4747072458267212,0.4305277466773987,292.5075378417969,297.1499938964844,293.1499938964844,0.6401297450065613,-10516.638671875,304.08465576171875,0.8658429980278015,0.5574890375137329,0.5301903486251831,292.4417724609375,297.1499938964844,293.1499938964844,0.6953715085983276,-8280.2685546875,304.0737609863281,0.8849565386772156,0.5956162810325623,0.4177227318286896,292.3825378417969,297.1499938964844,293.1499938964844,0.8879883289337158,-13515.5869140625,304.0575256347656,0.94830983877182,0.72103351354599,0.6825088858604431,292.8037414550781,297.1499938964844,293.1499938964844,0.1319173872470855,-14571.3876953125,304.13494873046875,0.5707841515541077,0.1564072370529174,0.732362687587738,287.67535400390625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.67681884765625,1.0,0.6686894297599792,0.426054447889328,0.426054447889328,1.0,1.0,-3.354353427886963,1.0792350769042969,2.275118112564087,0.3257714807987213,0.0,0.0,1.0,249.99755859375,270.0,65.59132385253906,-28884.857421875,3581.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340270996094,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850526928901672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952414405532,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6703186035156,297.1499938964844,293.1499938964844,0.5297927260398865,-8623.7900390625,304.1130065917969,0.8245826363563538,0.4792139530181885,0.4347480535507202,292.5497131347656,297.1499938964844,293.1499938964844,0.6509075164794922,-10648.82421875,304.08843994140625,0.8681118488311768,0.5652088522911072,0.5376400947570801,292.48541259765625,297.1499938964844,293.1499938964844,0.7083446979522705,-8395.6435546875,304.0775146484375,0.8877423405647278,0.6047084331512451,0.4241642355918884,292.4278259277344,297.1499938964844,293.1499938964844,0.9035449028015136,-13690.3623046875,304.0623779296875,0.9511595368385316,0.7312900424003601,0.6923032999038696,292.8367614746094,297.1499938964844,293.1499938964844,0.1339782327413559,-14747.658203125,304.13653564453125,0.5725264549255371,0.158477708697319,0.7424039840698242,287.7035217285156,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045593261719,1.0,0.6763939261436462,0.4260894060134887,0.4260894060134887,1.0,1.0,-3.3999950885772705,1.0959118604660034,2.3040833473205566,0.3322782814502716,0.0,0.0,1.0,254.1969146728516,273.0,45.82599258422852,-29342.748046875,3714.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748413085937,305.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966249942779541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069858256727,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6703186035156,297.1499938964844,293.1499938964844,0.5297927260398865,-8623.7900390625,304.1130065917969,0.8245826363563538,0.4792139530181885,0.4347480535507202,292.5497131347656,297.1499938964844,293.1499938964844,0.6509075164794922,-10648.82421875,304.08843994140625,0.8681118488311768,0.5652088522911072,0.5376400947570801,292.48541259765625,297.1499938964844,293.1499938964844,0.7083446979522705,-8395.6435546875,304.0775146484375,0.8877423405647278,0.6047084331512451,0.4241642355918884,292.4278259277344,297.1499938964844,293.1499938964844,0.9035449028015136,-13690.3623046875,304.0623779296875,0.9511595368385316,0.7312900424003601,0.6923032999038696,292.8367614746094,297.1499938964844,293.1499938964844,0.1339782327413559,-14747.658203125,304.13653564453125,0.5725264549255371,0.158477708697319,0.7424039840698242,287.7035217285156,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045593261719,1.0,0.6763939261436462,0.4260894060134887,0.4260894060134887,1.0,1.0,-3.3999950885772705,1.0959118604660034,2.3040833473205566,0.3322782814502716,0.0,0.0,1.0,254.1969146728516,273.0,45.82599258422852,-29342.748046875,3714.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748413085937,305.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966249942779541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069858256727,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.5325175523757935,-8656.6904296875,304.1147766113281,0.8249120116233826,0.4812519550323486,0.4366666972637176,292.5699157714844,297.1499938964844,293.1499938964844,0.6560814380645752,-10712.07421875,304.0902404785156,0.8691005110740662,0.5688454508781433,0.5411558747291565,292.5061950683594,297.1499938964844,293.1499938964844,0.7146350145339966,-8451.4072265625,304.0792541503906,0.8889901041984558,0.6090409755706787,0.4272372424602508,292.449462890625,297.1499938964844,293.1499938964844,0.9111019968986512,-13775.0654296875,304.0645751953125,0.9524189829826356,0.7361876368522644,0.6969852447509766,292.852294921875,297.1499938964844,293.1499938964844,0.134910300374031,-14827.1904296875,304.1372985839844,0.573203444480896,0.1593964695930481,0.7468979358673096,287.7151794433594,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8516540527344,287.71612548828125,1.0,0.6800378561019897,0.4261344373226166,0.4261344373226166,1.0,1.0,-3.421265125274658,1.1037486791610718,2.317516326904297,0.3353761434555053,0.0,0.0,1.0,256.2689514160156,273.0,39.695350646972656,-29557.52734375,3778.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89508056640625,305.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.7020509839057922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.0007124925032258,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7109069824219,297.1499938964844,293.1499938964844,0.5341317653656006,-8674.6484375,304.11822509765625,0.8251467943191528,0.4831383526325226,0.4384572803974151,292.5896301269531,297.1499938964844,293.1499938964844,0.6599379777908325,-10757.3740234375,304.0940856933594,0.869987964630127,0.5723250508308411,0.5445319414138794,292.5264587402344,297.1499938964844,293.1499938964844,0.7195252180099487,-8493.2822265625,304.0832214355469,0.8901366591453552,0.6132202744483948,0.4302109777927398,292.4705505371094,297.1499938964844,293.1499938964844,0.9169459939002992,-13837.85546875,304.0694580078125,0.9535646438598632,0.7409155964851379,0.7015206217765808,292.8671875,297.1499938964844,293.1499938964844,0.135534405708313,-14877.708984375,304.1384582519531,0.5737562775611877,0.16024050116539,0.7510610818862915,287.75146484375,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8665771484375,287.753173828125,1.0,0.6835477948188782,0.4261969625949859,0.4261969625949859,1.0,1.0,-3.4415204524993896,1.1112579107284546,2.330262422561645,0.3383746445178985,0.0,0.0,1.0,258.3290100097656,276.0,66.2136001586914,-29896.314453125,3840.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9943542480469,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7074655890464783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.2496795281767845e-05,0.0,0.000717987655662,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.5382448434829712,-8723.546875,304.1219482421875,0.8253302574157715,0.4864970445632934,0.4416534304618835,292.6274719238281,297.1499938964844,293.1499938964844,0.6687920093536377,-10864.583984375,304.0979309082031,0.8714523911476135,0.5788463354110718,0.5508590340614319,292.5651550292969,297.1499938964844,293.1499938964844,0.7306044697761536,-8590.65234375,304.08697509765625,0.8921219706535339,0.6211680173873901,0.4358582496643066,292.51104736328125,297.1499938964844,293.1499938964844,0.9302453994750975,-13985.6337890625,304.0740966796875,0.9555132389068604,0.7499173283576965,0.7101408243179321,292.895263671875,297.1499938964844,293.1499938964844,0.1369481533765792,-14996.716796875,304.13995361328125,0.5744975805282593,0.1617118865251541,0.7584139704704285,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.783447265625,1.0,0.690169095993042,0.4263719022274017,0.4263719022274017,1.0,1.0,-3.4789836406707764,1.1252936124801636,2.3536899089813232,0.3440650999546051,0.0,0.0,1.0,262.4188537597656,279.0,47.680057525634766,-30294.591796875,3958.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178207635879517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284968160092,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.5382448434829712,-8723.546875,304.1219482421875,0.8253302574157715,0.4864970445632934,0.4416534304618835,292.6274719238281,297.1499938964844,293.1499938964844,0.6687920093536377,-10864.583984375,304.0979309082031,0.8714523911476135,0.5788463354110718,0.5508590340614319,292.5651550292969,297.1499938964844,293.1499938964844,0.7306044697761536,-8590.65234375,304.08697509765625,0.8921219706535339,0.6211680173873901,0.4358582496643066,292.51104736328125,297.1499938964844,293.1499938964844,0.9302453994750975,-13985.6337890625,304.0740966796875,0.9555132389068604,0.7499173283576965,0.7101408243179321,292.895263671875,297.1499938964844,293.1499938964844,0.1369481533765792,-14996.716796875,304.13995361328125,0.5744975805282593,0.1617118865251541,0.7584139704704285,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.783447265625,1.0,0.690169095993042,0.4263719022274017,0.4263719022274017,1.0,1.0,-3.4789836406707764,1.1252936124801636,2.3536899089813232,0.3440650999546051,0.0,0.0,1.0,262.4188537597656,279.0,47.680057525634766,-30294.591796875,3958.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178207635879517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284968160092,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.5419466495513916,-8767.5400390625,304.1251220703125,0.8252006769180298,0.4893405139446258,0.444389134645462,292.66326904296875,297.1499938964844,293.1499938964844,0.6772394776344299,-10966.7197265625,304.1011962890625,0.8725734353065491,0.5848214626312256,0.5566721558570862,292.6015014648437,297.1499938964844,293.1499938964844,0.7413583993911743,-8685.0244140625,304.0900573730469,0.8937771320343018,0.6286118030548096,0.4411549270153045,292.5491638183594,297.1499938964844,293.1499938964844,0.9431908130645752,-14129.44140625,304.07781982421875,0.9571052193641664,0.7583693265914917,0.7182433605194092,292.9211120605469,297.1499938964844,293.1499938964844,0.1381669640541076,-15099.3232421875,304.1412658691406,0.5748214721679688,0.1629179269075393,0.7645639181137085,287.8045349121094,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.6962930560112,0.4266053438186645,0.4266053438186645,1.0,1.0,-3.5127851963043213,1.1381510496139526,2.374634027481079,0.3493918776512146,0.0,0.0,1.0,266.4385681152344,282.0,35.543434143066406,-30649.994140625,4068.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.727342963218689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381606847047,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.5419466495513916,-8767.5400390625,304.1251220703125,0.8252006769180298,0.4893405139446258,0.444389134645462,292.66326904296875,297.1499938964844,293.1499938964844,0.6772394776344299,-10966.7197265625,304.1011962890625,0.8725734353065491,0.5848214626312256,0.5566721558570862,292.6015014648437,297.1499938964844,293.1499938964844,0.7413583993911743,-8685.0244140625,304.0900573730469,0.8937771320343018,0.6286118030548096,0.4411549270153045,292.5491638183594,297.1499938964844,293.1499938964844,0.9431908130645752,-14129.44140625,304.07781982421875,0.9571052193641664,0.7583693265914917,0.7182433605194092,292.9211120605469,297.1499938964844,293.1499938964844,0.1381669640541076,-15099.3232421875,304.1412658691406,0.5748214721679688,0.1629179269075393,0.7645639181137085,287.8045349121094,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.6962930560112,0.4266053438186645,0.4266053438186645,1.0,1.0,-3.5127851963043213,1.1381510496139526,2.374634027481079,0.3493918776512146,0.0,0.0,1.0,266.4385681152344,282.0,35.543434143066406,-30649.994140625,4068.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.727342963218689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381606847047,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.5437543392181396,-8786.7548828125,304.1302490234375,0.8247412443161011,0.4916519224643707,0.446659117937088,292.6973876953125,297.1499938964844,293.1499938964844,0.6834501624107361,-11039.24609375,304.10693359375,0.8733324408531189,0.5902314186096191,0.5619657635688782,292.6358947753906,297.1499938964844,293.1499938964844,0.7497950792312622,-8757.0361328125,304.0957946777344,0.8950817584991455,0.6355268955230713,0.4460935890674591,292.58544921875,297.1499938964844,293.1499938964844,0.9533209204673768,-14238.330078125,304.08477783203125,0.9583234190940856,0.7662314176559448,0.7258097529411316,292.9449768066406,297.1499938964844,293.1499938964844,0.1388361901044845,-15151.734375,304.1430053710937,0.5747494697570801,0.1638756841421127,0.7696081399917603,287.8570251464844,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8581237792969,1.0,0.7019416093826294,0.4268939197063446,0.4268939197063446,1.0,1.0,-3.542997598648072,1.149855136871338,2.3931424617767334,0.3543682992458343,0.0,0.0,1.0,270.4170227050781,285.0,54.61405944824219,-31121.501953125,4171.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.2734375,27720.0,0.0,0.0,0.7365673184394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888827085494995,1.6889063119888306,-2.3556171072414145e-05,0.0,0.0007475221646018,0.0,0.0,535.619140625,0.0,0.0,0.0,0.9221855401992798,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.5437543392181396,-8786.7548828125,304.1302490234375,0.8247412443161011,0.4916519224643707,0.446659117937088,292.6973876953125,297.1499938964844,293.1499938964844,0.6834501624107361,-11039.24609375,304.10693359375,0.8733324408531189,0.5902314186096191,0.5619657635688782,292.6358947753906,297.1499938964844,293.1499938964844,0.7497950792312622,-8757.0361328125,304.0957946777344,0.8950817584991455,0.6355268955230713,0.4460935890674591,292.58544921875,297.1499938964844,293.1499938964844,0.9533209204673768,-14238.330078125,304.08477783203125,0.9583234190940856,0.7662314176559448,0.7258097529411316,292.9449768066406,297.1499938964844,293.1499938964844,0.1388361901044845,-15151.734375,304.1430053710937,0.5747494697570801,0.1638756841421127,0.7696081399917603,287.8570251464844,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8581237792969,1.0,0.7019416093826294,0.4268939197063446,0.4268939197063446,1.0,1.0,-3.542997598648072,1.149855136871338,2.3931424617767334,0.3543682992458343,0.0,0.0,1.0,270.4170227050781,285.0,54.61405944824219,-31121.501953125,4171.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.2734375,27720.0,0.0,0.0,0.7365673184394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888827085494995,1.6889063119888306,-2.3556171072414145e-05,0.0,0.0007475221646018,0.0,0.0,535.619140625,0.0,0.0,0.0,0.9221855401992798,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.5458844304084778,-8811.2685546875,304.1332702636719,0.8239916563034058,0.4934882223606109,0.44849494099617,292.7297668457031,297.1499938964844,293.1499938964844,0.6901237368583679,-11119.0302734375,304.11016845703125,0.8737694621086121,0.5951274633407593,0.566766619682312,292.66827392578125,297.1499938964844,293.1499938964844,0.7588565349578857,-8835.841796875,304.0987548828125,0.8960838913917542,0.6419844031333923,0.4507037699222564,292.6197204589844,297.1499938964844,293.1499938964844,0.9642386436462402,-14358.5478515625,304.0882873535156,0.959224283695221,0.7735862731933594,0.7328813076019287,292.96697998046875,297.1499938964844,293.1499938964844,0.1395322680473327,-15208.935546875,304.1441955566406,0.574325442314148,0.1646049618721008,0.7736181020736694,287.8816223144531,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824768066406,1.0,0.7071383595466614,0.4272326827049255,0.4272326827049255,1.0,1.0,-3.5698611736297607,1.160486936569214,2.409374237060547,0.3590140640735626,0.0,0.0,1.0,274.33856201171875,288.0,39.68659210205078,-31423.845703125,4265.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.26171875,27720.0,0.0,0.0,0.7451309561729431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.6923632621765137,-2.365270120208152e-05,0.0,0.0007562132086604,0.0,0.0,538.9148559570312,0.0,0.0,0.0,0.923902690410614,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.5458844304084778,-8811.2685546875,304.1332702636719,0.8239916563034058,0.4934882223606109,0.44849494099617,292.7297668457031,297.1499938964844,293.1499938964844,0.6901237368583679,-11119.0302734375,304.11016845703125,0.8737694621086121,0.5951274633407593,0.566766619682312,292.66827392578125,297.1499938964844,293.1499938964844,0.7588565349578857,-8835.841796875,304.0987548828125,0.8960838913917542,0.6419844031333923,0.4507037699222564,292.6197204589844,297.1499938964844,293.1499938964844,0.9642386436462402,-14358.5478515625,304.0882873535156,0.959224283695221,0.7735862731933594,0.7328813076019287,292.96697998046875,297.1499938964844,293.1499938964844,0.1395322680473327,-15208.935546875,304.1441955566406,0.574325442314148,0.1646049618721008,0.7736181020736694,287.8816223144531,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824768066406,1.0,0.7071383595466614,0.4272326827049255,0.4272326827049255,1.0,1.0,-3.5698611736297607,1.160486936569214,2.409374237060547,0.3590140640735626,0.0,0.0,1.0,274.33856201171875,288.0,39.68659210205078,-31423.845703125,4265.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.26171875,27720.0,0.0,0.0,0.7451309561729431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.6923632621765137,-2.365270120208152e-05,0.0,0.0007562132086604,0.0,0.0,538.9148559570312,0.0,0.0,0.0,0.923902690410614,4.0,0.0,1.0
545100,292.8670654296875,297.1499938964844,293.1499938964844,0.5467472672462463,-8821.0361328125,304.1347351074219,0.823517382144928,0.4942305982112884,0.449257344007492,292.745361328125,297.1499938964844,293.1499938964844,0.6932393908500671,-11156.13671875,304.1117248535156,0.8738781809806824,0.5973863005638123,0.5689907670021057,292.6837463378906,297.1499938964844,293.1499938964844,0.7631990313529968,-8873.5009765625,304.10015869140625,0.8964841961860657,0.645046055316925,0.4528940320014953,292.6361083984375,297.1499938964844,293.1499938964844,0.9694811701774596,-14416.12109375,304.0899658203125,0.9595714807510376,0.7770794034004211,0.7362461090087891,292.9773254394531,297.1499938964844,293.1499938964844,0.1398088485002517,-15231.4609375,304.1447448730469,0.5739955902099609,0.1648905277252197,0.7752649188041687,287.8927001953125,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9768981933594,287.8935546875,1.0,0.7095761895179749,0.4274193346500397,0.4274193346500397,1.0,1.0,-3.582119464874268,1.1654274463653564,2.416692018508911,0.3612229824066162,0.0,0.0,1.0,276.2754821777344,288.0,35.81217193603516,-31566.84765625,4310.18359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77569580078125,306.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,27702.935546875,28800.0,0.0,0.0,0.7491225600242615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928796768188477,1.6929033994674685,-2.366780063312035e-05,0.0,0.0007602641708217,0.0,0.0,539.4310302734375,0.0,0.0,0.0,0.939171016216278,4.0,0.0,1.0
