time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465131402015686,-8816.142578125,304.137939453125,0.822973906993866,0.4948503971099853,0.4499172270298004,292.7606201171875,297.1499938964844,293.1499938964844,0.6950090527534485,-11175.181640625,304.1154479980469,0.8739108443260193,0.5995127558708191,0.5710986852645874,292.6988525390625,297.1499938964844,293.1499938964844,0.766106903553009,-8897.16796875,304.1039123535156,0.8968132138252258,0.6479851603507996,0.4550071954727173,292.65216064453125,297.1499938964844,293.1499938964844,0.9729737043380736,-14451.6064453125,304.0945129394531,0.9598451852798462,0.7804336547851562,0.7394946217536926,292.9872436523437,297.1499938964844,293.1499938964844,0.1397936344146728,-15226.669921875,304.1457214355469,0.5735908150672913,0.1651267260313034,0.776695191860199,287.9284362792969,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9868469238281,287.9299621582031,1.0,0.7119134068489075,0.4276174008846283,0.4276174008846283,1.0,1.0,-3.593621730804444,1.170127272605896,2.423494577407837,0.3633614480495453,0.0,0.0,1.0,278.2035522460937,291.0,63.08360290527344,-31836.16796875,4352.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8408508300781,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.73046875,28800.0,0.0,0.0,0.7531520128250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171729803085327,1.717197299003601,-2.4351953470613807e-05,0.0,0.0007643535500392,0.0,0.0,562.9890747070312,0.0,0.0,0.0,0.9378480911254884,4.0,0.0,1.0
545220,292.91119384765625,297.1499938964844,293.1499938964844,0.5470357537269592,-8820.68359375,304.1410522460937,0.8216740489006042,0.4957451820373535,0.4509213268756866,292.7900695800781,297.1499938964844,293.1499938964844,0.6998205780982971,-11231.6689453125,304.1189270019531,0.8737462162971497,0.6034062504768372,0.5749598145484924,292.7276916503906,297.1499938964844,293.1499938964844,0.773404061794281,-8959.8984375,304.1070861816406,0.8972589373588562,0.653563380241394,0.459002286195755,292.6830444335937,297.1499938964844,293.1499938964844,0.9817527532577516,-14547.0498046875,304.09832763671875,0.9601678848266602,0.7867839336395264,0.7456274032592773,293.0059509277344,297.1499938964844,293.1499938964844,0.1400085240602493,-15242.0126953125,304.14678955078125,0.5725580453872681,0.1654558330774307,0.778910219669342,287.9596252441406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605407714844,1.0,0.7162840366363525,0.4280470013618469,0.4280470013618469,1.0,1.0,-3.61432695388794,1.1787943840026855,2.435532569885254,0.3674134910106659,0.0,0.0,1.0,282.0332946777344,294.0,47.421852111816406,-32103.75,4432.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692077636719,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608511447906494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721671718172,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545280,292.91119384765625,297.1499938964844,293.1499938964844,0.5470357537269592,-8820.68359375,304.1410522460937,0.8216740489006042,0.4957451820373535,0.4509213268756866,292.7900695800781,297.1499938964844,293.1499938964844,0.6998205780982971,-11231.6689453125,304.1189270019531,0.8737462162971497,0.6034062504768372,0.5749598145484924,292.7276916503906,297.1499938964844,293.1499938964844,0.773404061794281,-8959.8984375,304.1070861816406,0.8972589373588562,0.653563380241394,0.459002286195755,292.6830444335937,297.1499938964844,293.1499938964844,0.9817527532577516,-14547.0498046875,304.09832763671875,0.9601678848266602,0.7867839336395264,0.7456274032592773,293.0059509277344,297.1499938964844,293.1499938964844,0.1400085240602493,-15242.0126953125,304.14678955078125,0.5725580453872681,0.1654558330774307,0.778910219669342,287.9596252441406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605407714844,1.0,0.7162840366363525,0.4280470013618469,0.4280470013618469,1.0,1.0,-3.61432695388794,1.1787943840026855,2.435532569885254,0.3674134910106659,0.0,0.0,1.0,282.0332946777344,294.0,47.421852111816406,-32103.75,4432.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692077636719,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608511447906494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721671718172,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545340,292.9389038085937,297.1499938964844,293.1499938964844,0.5471559762954712,-8820.4482421875,304.1438293457031,0.8201241493225098,0.4961743950843811,0.4515126347541809,292.8180847167969,297.1499938964844,293.1499938964844,0.7042593955993652,-11283.806640625,304.12188720703125,0.8733375072479248,0.6068434119224548,0.5783962607383728,292.754638671875,297.1499938964844,293.1499938964844,0.7804906368255615,-9020.9560546875,304.10955810546875,0.8975068926811218,0.6587936878204346,0.4627581238746643,292.712158203125,297.1499938964844,293.1499938964844,0.9902382493019104,-14639.5263671875,304.1014099121094,0.9602730870246888,0.7927067279815674,0.7513603568077087,293.0231628417969,297.1499938964844,293.1499938964844,0.14010751247406,-15247.9697265625,304.1476745605469,0.5712801814079285,0.1656141728162765,0.7803475260734558,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202808856964111,0.4285170137882232,0.4285170137882232,1.0,1.0,-3.6323206424713135,1.186601638793945,2.445719003677368,0.3712076544761657,0.0,0.0,1.0,285.8004455566406,297.0,38.06766891479492,-32341.111328125,4505.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7678656578063965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792860269546,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545400,292.9389038085937,297.1499938964844,293.1499938964844,0.5471559762954712,-8820.4482421875,304.1438293457031,0.8201241493225098,0.4961743950843811,0.4515126347541809,292.8180847167969,297.1499938964844,293.1499938964844,0.7042593955993652,-11283.806640625,304.12188720703125,0.8733375072479248,0.6068434119224548,0.5783962607383728,292.754638671875,297.1499938964844,293.1499938964844,0.7804906368255615,-9020.9560546875,304.10955810546875,0.8975068926811218,0.6587936878204346,0.4627581238746643,292.712158203125,297.1499938964844,293.1499938964844,0.9902382493019104,-14639.5263671875,304.1014099121094,0.9602730870246888,0.7927067279815674,0.7513603568077087,293.0231628417969,297.1499938964844,293.1499938964844,0.14010751247406,-15247.9697265625,304.1476745605469,0.5712801814079285,0.1656141728162765,0.7803475260734558,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202808856964111,0.4285170137882232,0.4285170137882232,1.0,1.0,-3.6323206424713135,1.186601638793945,2.445719003677368,0.3712076544761657,0.0,0.0,1.0,285.8004455566406,297.0,38.06766891479492,-32341.111328125,4505.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7678656578063965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792860269546,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545460,292.9652404785156,297.1499938964844,293.1499938964844,0.5455086827278137,-8797.1796875,304.14849853515625,0.8183209896087646,0.4961814284324646,0.4517197906970978,292.84490966796875,297.1499938964844,293.1499938964844,0.7065314650535583,-11307.7177734375,304.1272888183594,0.8726634979248047,0.6098091006278992,0.5813968181610107,292.7802734375,297.1499938964844,293.1499938964844,0.7853552103042603,-9060.9462890625,304.11474609375,0.8975173830986023,0.66361004114151,0.4662407040596008,292.74005126953125,297.1499938964844,293.1499938964844,0.9959871172904968,-14698.58984375,304.1077880859375,0.9601269364356996,0.7981453537940979,0.7566589117050171,293.0390014648437,297.1499938964844,293.1499938964844,0.1397488564252853,-15211.990234375,304.1490173339844,0.5697651505470276,0.1656142920255661,0.7810841202735901,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239218354225159,0.429027259349823,0.429027259349823,1.0,1.0,-3.6476337909698486,1.1935607194900513,2.454072952270508,0.3747517764568329,0.0,0.0,1.0,289.5342712402344,300.0,57.53355407714844,-32699.685546875,4570.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201538085937,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747145891189575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862368365749,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652404785156,297.1499938964844,293.1499938964844,0.5455086827278137,-8797.1796875,304.14849853515625,0.8183209896087646,0.4961814284324646,0.4517197906970978,292.84490966796875,297.1499938964844,293.1499938964844,0.7065314650535583,-11307.7177734375,304.1272888183594,0.8726634979248047,0.6098091006278992,0.5813968181610107,292.7802734375,297.1499938964844,293.1499938964844,0.7853552103042603,-9060.9462890625,304.11474609375,0.8975173830986023,0.66361004114151,0.4662407040596008,292.74005126953125,297.1499938964844,293.1499938964844,0.9959871172904968,-14698.58984375,304.1077880859375,0.9601269364356996,0.7981453537940979,0.7566589117050171,293.0390014648437,297.1499938964844,293.1499938964844,0.1397488564252853,-15211.990234375,304.1490173339844,0.5697651505470276,0.1656142920255661,0.7810841202735901,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239218354225159,0.429027259349823,0.429027259349823,1.0,1.0,-3.6476337909698486,1.1935607194900513,2.454072952270508,0.3747517764568329,0.0,0.0,1.0,289.5342712402344,300.0,57.53355407714844,-32699.685546875,4570.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201538085937,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747145891189575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862368365749,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.98992919921875,297.1499938964844,293.1499938964844,0.544327974319458,-8781.0576171875,304.15093994140625,0.8163261413574219,0.4958522915840149,0.451612651348114,292.87042236328125,297.1499938964844,293.1499938964844,0.7093774676322937,-11340.45703125,304.1300964355469,0.8717781901359558,0.6123650670051575,0.5840003490447998,292.804443359375,297.1499938964844,293.1499938964844,0.7909736633300781,-9109.015625,304.1171264648437,0.8973371386528015,0.6680724620819092,0.4694673120975494,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5283203125,304.0989990234375,0.959791660308838,0.8032417297363281,0.7615786194801331,293.0535583496094,297.1499938964844,293.1499938964844,0.1394983381032943,-15187.7578125,304.1497497558594,0.5680519342422485,0.1654722541570663,0.781169593334198,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272312641143799,0.4295748472213745,0.4295748472213745,1.0,1.0,-3.660543441772461,1.1997647285461426,2.4607787132263184,0.3780677914619446,0.0,0.0,1.0,293.20721435546875,303.0,44.28567123413086,-32900.734375,4629.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.781019926071167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926358957774,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.98992919921875,297.1499938964844,293.1499938964844,0.544327974319458,-8781.0576171875,304.15093994140625,0.8163261413574219,0.4958522915840149,0.451612651348114,292.87042236328125,297.1499938964844,293.1499938964844,0.7093774676322937,-11340.45703125,304.1300964355469,0.8717781901359558,0.6123650670051575,0.5840003490447998,292.804443359375,297.1499938964844,293.1499938964844,0.7909736633300781,-9109.015625,304.1171264648437,0.8973371386528015,0.6680724620819092,0.4694673120975494,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5283203125,304.0989990234375,0.959791660308838,0.8032417297363281,0.7615786194801331,293.0535583496094,297.1499938964844,293.1499938964844,0.1394983381032943,-15187.7578125,304.1497497558594,0.5680519342422485,0.1654722541570663,0.781169593334198,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272312641143799,0.4295748472213745,0.4295748472213745,1.0,1.0,-3.660543441772461,1.1997647285461426,2.4607787132263184,0.3780677914619446,0.0,0.0,1.0,293.20721435546875,303.0,44.28567123413086,-32900.734375,4629.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.781019926071167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926358957774,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5435993075370789,-8771.328125,304.152099609375,0.8152821660041809,0.4955632984638214,0.4514488279819488,292.8827209472656,297.1499938964844,293.1499938964844,0.7106211185455322,-11354.65625,304.1314697265625,0.8712872862815857,0.613491952419281,0.5851609706878662,292.8160400390625,297.1499938964844,293.1499938964844,0.7936347126960754,-9131.7373046875,304.1182556152344,0.8972077369689941,0.6701728701591492,0.4709905385971069,292.77740478515625,297.1499938964844,293.1499938964844,1.0,-14777.3623046875,304.07940673828125,0.9596494436264038,0.8058821558952332,0.7640466094017029,293.06036376953125,297.1499938964844,293.1499938964844,0.1393334716558456,-15172.3212890625,304.15008544921875,0.5671501755714417,0.1653573513031005,0.780997097492218,288.0800170898437,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0600891113281,288.0809326171875,1.0,0.7287808060646057,0.4298598766326904,0.4298598766326904,1.0,1.0,-3.666337966918945,1.2026628255844116,2.463675022125244,0.3796622157096863,0.0,0.0,1.0,294.9956970214844,303.0,40.882938385009766,-32997.125,4657.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4029846191406,306.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,29864.63671875,30960.0,0.0,0.0,0.7839304804801941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576881647109983,1.7577136754989624,-2.5514635126455687e-05,0.0,0.0007955897599458,0.0,0.0,603.78662109375,0.0,0.0,0.0,0.9745442867279052,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.54185551404953,-8747.990234375,304.1548767089844,0.8141993284225464,0.4951801002025604,0.4512077569961548,292.894775390625,297.1499938964844,293.1499938964844,0.7105658650398254,-11351.53515625,304.1349182128906,0.8707581162452698,0.6145069599151611,0.5862241983413696,292.8274230957031,297.1499938964844,293.1499938964844,0.7948936223983765,-9140.9013671875,304.1217346191406,0.8970450162887573,0.6721711754798889,0.4724502563476562,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.6884765625,304.0731201171875,0.9595297574996948,0.8084533214569092,0.766545832157135,293.0668640136719,297.1499938964844,293.1499938964844,0.1389105170965194,-15132.5517578125,304.1508483886719,0.5662230253219604,0.1652176678180694,0.7807101607322693,288.11669921875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.06658935546875,288.11822509765625,1.0,0.7302699089050293,0.4301520884037018,0.4301520884037018,1.0,1.0,-3.671746253967285,1.2054424285888672,2.466304063796997,0.3812297284603119,0.0,0.0,1.0,296.76202392578125,306.0,66.88545989990234,-33217.86328125,4683.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4500732421875,306.9931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.7869039177894592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813501358032229,1.7813762426376345,-2.620621307869441e-05,0.0,0.0007986074779182,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728574156761168,4.0,0.0,1.0
545820,293.0353088378906,297.1499938964844,293.1499938964844,0.5394761562347412,-8717.0771484375,304.1571960449219,0.811859667301178,0.4941666424274444,0.4504910111427307,292.91815185546875,297.1499938964844,293.1499938964844,0.7118416428565979,-11365.1220703125,304.1377868652344,0.8695273995399475,0.6162347793579102,0.5880525708198547,292.8489074707031,297.1499938964844,293.1499938964844,0.7990783452987671,-9176.3466796875,304.1241149902344,0.8965803980827332,0.6759833693504333,0.4752073585987091,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.2646484375,304.0444641113281,0.9591429829597472,0.8133613467216492,0.7712950110435486,293.0789794921875,297.1499938964844,293.1499938964844,0.1383813470602035,-15084.0341796875,304.15142822265625,0.564253032207489,0.1648638844490051,0.77981036901474,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.1514587402344,1.0,0.7330530881881714,0.430761456489563,0.430761456489563,1.0,1.0,-3.681034564971924,1.210524082183838,2.470510482788086,0.3842235505580902,0.0,0.0,1.0,300.28924560546875,309.0,51.2358512878418,-33399.13671875,4731.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925720810890198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043599082157,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.0353088378906,297.1499938964844,293.1499938964844,0.5394761562347412,-8717.0771484375,304.1571960449219,0.811859667301178,0.4941666424274444,0.4504910111427307,292.91815185546875,297.1499938964844,293.1499938964844,0.7118416428565979,-11365.1220703125,304.1377868652344,0.8695273995399475,0.6162347793579102,0.5880525708198547,292.8489074707031,297.1499938964844,293.1499938964844,0.7990783452987671,-9176.3466796875,304.1241149902344,0.8965803980827332,0.6759833693504333,0.4752073585987091,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.2646484375,304.0444641113281,0.9591429829597472,0.8133613467216492,0.7712950110435486,293.0789794921875,297.1499938964844,293.1499938964844,0.1383813470602035,-15084.0341796875,304.15142822265625,0.564253032207489,0.1648638844490051,0.77981036901474,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.1514587402344,1.0,0.7330530881881714,0.430761456489563,0.430761456489563,1.0,1.0,-3.681034564971924,1.210524082183838,2.470510482788086,0.3842235505580902,0.0,0.0,1.0,300.28924560546875,309.0,51.2358512878418,-33399.13671875,4731.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925720810890198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043599082157,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.5369100570678711,-8684.0712890625,304.1590576171875,0.8093327283859253,0.4928416311740875,0.449498176574707,292.9403686523437,297.1499938964844,293.1499938964844,0.7128699421882629,-11376.02734375,304.14013671875,0.8681344389915466,0.6175984144210815,0.5895353555679321,292.8691101074219,297.1499938964844,293.1499938964844,0.8031915426254272,-9211.4541015625,304.1258850097656,0.8959990739822388,0.67950838804245,0.477787971496582,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.4345703125,304.0150146484375,0.9586620330810548,0.8180521726608276,0.7758408784866333,293.09002685546875,297.1499938964844,293.1499938964844,0.1378232538700103,-15033.5537109375,304.1518859863281,0.5621687769889832,0.1644207537174224,0.7785053849220276,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786499023437,1.0,0.7356017231941223,0.4313965141773224,0.4313965141773224,1.0,1.0,-3.6886305809021,1.2150729894638062,2.473557710647583,0.3870586454868316,0.0,0.0,1.0,303.77081298828125,312.0,41.93062210083008,-33558.015625,4775.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.7976720929145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095357916317,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.5369100570678711,-8684.0712890625,304.1590576171875,0.8093327283859253,0.4928416311740875,0.449498176574707,292.9403686523437,297.1499938964844,293.1499938964844,0.7128699421882629,-11376.02734375,304.14013671875,0.8681344389915466,0.6175984144210815,0.5895353555679321,292.8691101074219,297.1499938964844,293.1499938964844,0.8031915426254272,-9211.4541015625,304.1258850097656,0.8959990739822388,0.67950838804245,0.477787971496582,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.4345703125,304.0150146484375,0.9586620330810548,0.8180521726608276,0.7758408784866333,293.09002685546875,297.1499938964844,293.1499938964844,0.1378232538700103,-15033.5537109375,304.1518859863281,0.5621687769889832,0.1644207537174224,0.7785053849220276,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786499023437,1.0,0.7356017231941223,0.4313965141773224,0.4313965141773224,1.0,1.0,-3.6886305809021,1.2150729894638062,2.473557710647583,0.3870586454868316,0.0,0.0,1.0,303.77081298828125,312.0,41.93062210083008,-33558.015625,4775.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.7976720929145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095357916317,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328240394592285,-8631.0087890625,304.1627197265625,0.806538462638855,0.4911742210388183,0.4482122957706451,292.96197509765625,297.1499938964844,293.1499938964844,0.7118979096412659,-11360.9169921875,304.1448669433594,0.8665111064910889,0.6185272932052612,0.5906392931938171,292.8886108398437,297.1499938964844,293.1499938964844,0.8052073121070862,-9226.7685546875,304.13037109375,0.8952016234397888,0.6826745271682739,0.4801253080368042,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.2138671875,304.0027160644531,0.9579483270645142,0.822253406047821,0.7800108790397644,293.1001281738281,297.1499938964844,293.1499938964844,0.136907085776329,-14949.671875,304.1527404785156,0.5599370002746582,0.1638882309198379,0.7768301963806152,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379088997840881,0.4320606589317322,0.4320606589317322,1.0,1.0,-3.694228410720825,1.2189807891845703,2.475247621536255,0.3897045850753784,0.0,0.0,1.0,307.275634765625,315.0,59.86977005004883,-33835.94140625,4813.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027060031890869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146445616148,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328240394592285,-8631.0087890625,304.1627197265625,0.806538462638855,0.4911742210388183,0.4482122957706451,292.96197509765625,297.1499938964844,293.1499938964844,0.7118979096412659,-11360.9169921875,304.1448669433594,0.8665111064910889,0.6185272932052612,0.5906392931938171,292.8886108398437,297.1499938964844,293.1499938964844,0.8052073121070862,-9226.7685546875,304.13037109375,0.8952016234397888,0.6826745271682739,0.4801253080368042,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.2138671875,304.0027160644531,0.9579483270645142,0.822253406047821,0.7800108790397644,293.1001281738281,297.1499938964844,293.1499938964844,0.136907085776329,-14949.671875,304.1527404785156,0.5599370002746582,0.1638882309198379,0.7768301963806152,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379088997840881,0.4320606589317322,0.4320606589317322,1.0,1.0,-3.694228410720825,1.2189807891845703,2.475247621536255,0.3897045850753784,0.0,0.0,1.0,307.275634765625,315.0,59.86977005004883,-33835.94140625,4813.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027060031890869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146445616148,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292455554008484,-8585.3876953125,304.1644287109375,0.8035053014755249,0.4892032444477081,0.4466481804847717,292.9829406738281,297.1499938964844,293.1499938964844,0.7115027904510498,-11354.5244140625,304.147216796875,0.8646835088729858,0.6190410256385803,0.5913500189781189,292.9068908691406,297.1499938964844,293.1499938964844,0.8080992698669434,-9251.2626953125,304.132080078125,0.8942546248435974,0.6855832934379578,0.4822711050510406,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.6826171875,303.9820251464844,0.9570497274398804,0.8261638879776001,0.7838366627693176,293.1094055175781,297.1499938964844,293.1499938964844,0.1361511349678039,-14881.8408203125,304.153076171875,0.5575773119926453,0.1632692813873291,0.7747696042060852,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.7399716973304749,0.4327577948570251,0.4327577948570251,1.0,1.0,-3.697909355163574,1.2222929000854492,2.475616455078125,0.3921715021133423,0.0,0.0,1.0,310.7659606933594,318.0,47.22080612182617,-33965.72265625,4846.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.3671875,32040.0,0.0,0.0,0.8072909116744995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81973659992218,1.8197638988494875,-2.7347823561285622e-05,0.0,0.0008192976238206,0.0,0.0,670.01416015625,0.0,0.0,0.0,0.9934343099594116,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292455554008484,-8585.3876953125,304.1644287109375,0.8035053014755249,0.4892032444477081,0.4466481804847717,292.9829406738281,297.1499938964844,293.1499938964844,0.7115027904510498,-11354.5244140625,304.147216796875,0.8646835088729858,0.6190410256385803,0.5913500189781189,292.9068908691406,297.1499938964844,293.1499938964844,0.8080992698669434,-9251.2626953125,304.132080078125,0.8942546248435974,0.6855832934379578,0.4822711050510406,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.6826171875,303.9820251464844,0.9570497274398804,0.8261638879776001,0.7838366627693176,293.1094055175781,297.1499938964844,293.1499938964844,0.1361511349678039,-14881.8408203125,304.153076171875,0.5575773119926453,0.1632692813873291,0.7747696042060852,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.7399716973304749,0.4327577948570251,0.4327577948570251,1.0,1.0,-3.697909355163574,1.2222929000854492,2.475616455078125,0.3921715021133423,0.0,0.0,1.0,310.7659606933594,318.0,47.22080612182617,-33965.72265625,4846.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.3671875,32040.0,0.0,0.0,0.8072909116744995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81973659992218,1.8197638988494875,-2.7347823561285622e-05,0.0,0.0008192976238206,0.0,0.0,670.01416015625,0.0,0.0,0.0,0.9934343099594116,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273355841636658,-8561.0478515625,304.165283203125,0.8019272089004517,0.4881039261817932,0.4457661807537079,292.99322509765625,297.1499938964844,293.1499938964844,0.7111096978187561,-11348.9072265625,304.1484375,0.8637016415596008,0.619134783744812,0.5915541648864746,292.9156494140625,297.1499938964844,293.1499938964844,0.8094394207000732,-9262.5927734375,304.1329040527344,0.8937403559684753,0.6869437098503113,0.4832801222801208,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.306640625,303.97216796875,0.956562340259552,0.828026294708252,0.7856677174568176,293.1137390136719,297.1499938964844,293.1499938964844,0.1357525885105133,-14846.1669921875,304.1532592773437,0.556362509727478,0.1629323959350586,0.7736130952835083,288.2781982421875,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2791748046875,1.0,0.7409183979034424,0.4331206977367401,0.4331206977367401,1.0,1.0,-3.69912052154541,1.2237610816955566,2.475359439849853,0.3933562338352203,0.0,0.0,1.0,312.49688720703125,318.0,44.27877426147461,-34027.5859375,4860.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753662109375,307.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8359375,33120.0,0.0,0.0,0.8093757629394531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176243782044,1.8202035427093504,-2.7361038519302383e-05,0.0,0.0008214134722948,0.0,0.0,670.4998779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.5248582363128662,-8529.0517578125,304.1669921875,0.8003050088882446,0.4869246184825897,0.444817304611206,293.0033874511719,297.1499938964844,293.1499938964844,0.7099505066871643,-11333.1298828125,304.1508178710937,0.8626724481582642,0.619122326374054,0.5916620492935181,292.9241943359375,297.1499938964844,293.1499938964844,0.8099880218505859,-9266.326171875,304.135009765625,0.8931936025619507,0.688234269618988,0.4842455983161926,292.8841857910156,297.1499938964844,293.1499938964844,1.0,-14909.7177734375,303.9690856933594,0.9560348987579346,0.8297725319862366,0.7874236702919006,293.1178894042969,297.1499938964844,293.1499938964844,0.1352166682481765,-14797.44921875,304.15362548828125,0.5551247596740723,0.1625788360834121,0.7723856568336487,288.3053894042969,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11541748046875,288.3065490722656,1.0,0.741811215877533,0.4334951341152191,0.4334951341152191,1.0,1.0,-3.699907302856445,1.2251075506210327,2.474799871444702,0.3945153951644897,0.0,0.0,1.0,314.2257995605469,321.0,56.78411102294922,-34147.92578125,4873.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9188537597656,307.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8114458918571472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.0008235144196078,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.520500659942627,-8473.5751953125,304.1685791015625,0.7969245910644531,0.4843457341194153,0.4427150785923004,293.0232849121094,297.1499938964844,293.1499938964844,0.7083561420440674,-11312.0830078125,304.1531982421875,0.8604738116264343,0.6188043355941772,0.591592013835907,292.9405212402344,297.1499938964844,293.1499938964844,0.8120926022529602,-9284.0712890625,304.1365051269531,0.8920013904571533,0.6906427145004272,0.4860463738441467,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.8330078125,303.9539794921875,0.9548327326774596,0.8330271244049072,0.7906539440155029,293.1256103515625,297.1499938964844,293.1499938964844,0.1343359649181366,-14718.7265625,304.1539001464844,0.5525794625282288,0.1618235558271408,0.7697182893753052,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434295415878296,0.4342803955078125,0.4342803955078125,1.0,1.0,-3.70013952255249,1.227415919303894,2.4727237224578857,0.3967404961585998,0.0,0.0,1.0,317.6777038574219,324.0,46.46514892578125,-34249.9765625,4896.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152080774307251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273325511254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.520500659942627,-8473.5751953125,304.1685791015625,0.7969245910644531,0.4843457341194153,0.4427150785923004,293.0232849121094,297.1499938964844,293.1499938964844,0.7083561420440674,-11312.0830078125,304.1531982421875,0.8604738116264343,0.6188043355941772,0.591592013835907,292.9405212402344,297.1499938964844,293.1499938964844,0.8120926022529602,-9284.0712890625,304.1365051269531,0.8920013904571533,0.6906427145004272,0.4860463738441467,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.8330078125,303.9539794921875,0.9548327326774596,0.8330271244049072,0.7906539440155029,293.1256103515625,297.1499938964844,293.1499938964844,0.1343359649181366,-14718.7265625,304.1539001464844,0.5525794625282288,0.1618235558271408,0.7697182893753052,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434295415878296,0.4342803955078125,0.4342803955078125,1.0,1.0,-3.70013952255249,1.227415919303894,2.4727237224578857,0.3967404961585998,0.0,0.0,1.0,317.6777038574219,324.0,46.46514892578125,-34249.9765625,4896.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152080774307251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273325511254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.5157074332237244,-8412.39453125,304.1703796386719,0.793402373790741,0.4814800024032593,0.4403581619262695,293.04254150390625,297.1499938964844,293.1499938964844,0.7061206698417664,-11282.9990234375,304.1558532714844,0.8581317067146301,0.618105411529541,0.5911668539047241,292.9559326171875,297.1499938964844,293.1499938964844,0.8137441277503967,-9297.7138671875,304.13824462890625,0.8907217979431152,0.6928219199180603,0.4876935184001922,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.208984375,303.94219970703125,0.953522801399231,0.8360052108764648,0.7936357855796814,293.13262939453125,297.1499938964844,293.1499938964844,0.1333851218223571,-14633.6181640625,304.1541748046875,0.549976110458374,0.1610144227743148,0.7668036222457886,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448450326919556,0.4351083636283874,0.4351083636283874,1.0,1.0,-3.698856830596924,1.229293704032898,2.4695630073547363,0.398868203163147,0.0,0.0,1.0,321.0916748046875,327.0,45.30976104736328,-34355.4453125,4914.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184489607810974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000830621633213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.5157074332237244,-8412.39453125,304.1703796386719,0.793402373790741,0.4814800024032593,0.4403581619262695,293.04254150390625,297.1499938964844,293.1499938964844,0.7061206698417664,-11282.9990234375,304.1558532714844,0.8581317067146301,0.618105411529541,0.5911668539047241,292.9559326171875,297.1499938964844,293.1499938964844,0.8137441277503967,-9297.7138671875,304.13824462890625,0.8907217979431152,0.6928219199180603,0.4876935184001922,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.208984375,303.94219970703125,0.953522801399231,0.8360052108764648,0.7936357855796814,293.13262939453125,297.1499938964844,293.1499938964844,0.1333851218223571,-14633.6181640625,304.1541748046875,0.549976110458374,0.1610144227743148,0.7668036222457886,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448450326919556,0.4351083636283874,0.4351083636283874,1.0,1.0,-3.698856830596924,1.229293704032898,2.4695630073547363,0.398868203163147,0.0,0.0,1.0,321.0916748046875,327.0,45.30976104736328,-34355.4453125,4914.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184489607810974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000830621633213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5105218291282654,-8346.0966796875,304.1722412109375,0.7897402048110962,0.47837033867836,0.4377743303775787,293.0612487792969,297.1499938964844,293.1499938964844,0.7032588720321655,-11246.1259765625,304.15869140625,0.8556356430053711,0.6170337796211243,0.5903953313827515,292.9712829589844,297.1499938964844,293.1499938964844,0.8148207068443298,-9306.1044921875,304.140380859375,0.8892930746078491,0.6946260333061218,0.4891170263290405,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.595703125,303.9340515136719,0.9520667791366576,0.8386674523353577,0.7963335514068604,293.1390380859375,297.1499938964844,293.1499938964844,0.1323733925819397,-14542.9384765625,304.15447998046875,0.5473117828369141,0.1601538360118866,0.763675332069397,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460660934448242,0.4359450340270996,0.4359450340270996,1.0,1.0,-3.696016550064087,1.2306214570999146,2.465395212173462,0.4007913768291473,0.0,0.0,1.0,324.4964904785156,330.0,46.70637130737305,-34456.12890625,4927.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212293982505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334434241987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5105218291282654,-8346.0966796875,304.1722412109375,0.7897402048110962,0.47837033867836,0.4377743303775787,293.0612487792969,297.1499938964844,293.1499938964844,0.7032588720321655,-11246.1259765625,304.15869140625,0.8556356430053711,0.6170337796211243,0.5903953313827515,292.9712829589844,297.1499938964844,293.1499938964844,0.8148207068443298,-9306.1044921875,304.140380859375,0.8892930746078491,0.6946260333061218,0.4891170263290405,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.595703125,303.9340515136719,0.9520667791366576,0.8386674523353577,0.7963335514068604,293.1390380859375,297.1499938964844,293.1499938964844,0.1323733925819397,-14542.9384765625,304.15447998046875,0.5473117828369141,0.1601538360118866,0.763675332069397,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460660934448242,0.4359450340270996,0.4359450340270996,1.0,1.0,-3.696016550064087,1.2306214570999146,2.465395212173462,0.4007913768291473,0.0,0.0,1.0,324.4964904785156,330.0,46.70637130737305,-34456.12890625,4927.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212293982505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334434241987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5049968361854553,-8275.376953125,304.17401123046875,0.7859581708908081,0.4750393033027649,0.4349939525127411,293.0794677734375,297.1499938964844,293.1499938964844,0.6997755765914917,-11201.564453125,304.1615905761719,0.8529857993125916,0.6155849099159241,0.589273989200592,292.986328125,297.1499938964844,293.1499938964844,0.8152667284011841,-9308.818359375,304.142822265625,0.8876973986625671,0.6960947513580322,0.490288108587265,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.9248046875,303.9295349121094,0.9504513144493104,0.8409945964813232,0.7987244129180908,293.1449279785156,297.1499938964844,293.1499938964844,0.131300687789917,-14446.673828125,304.1547546386719,0.544582724571228,0.1592396199703216,0.7603180408477783,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470901608467102,0.4368293285369873,0.4368293285369873,1.0,1.0,-3.691570281982422,1.2314887046813965,2.4600815773010254,0.4026064574718475,0.0,0.0,1.0,327.89483642578125,333.0,48.60923767089844,-34547.140625,4935.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235793709754944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358283666893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5049968361854553,-8275.376953125,304.17401123046875,0.7859581708908081,0.4750393033027649,0.4349939525127411,293.0794677734375,297.1499938964844,293.1499938964844,0.6997755765914917,-11201.564453125,304.1615905761719,0.8529857993125916,0.6155849099159241,0.589273989200592,292.986328125,297.1499938964844,293.1499938964844,0.8152667284011841,-9308.818359375,304.142822265625,0.8876973986625671,0.6960947513580322,0.490288108587265,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.9248046875,303.9295349121094,0.9504513144493104,0.8409945964813232,0.7987244129180908,293.1449279785156,297.1499938964844,293.1499938964844,0.131300687789917,-14446.673828125,304.1547546386719,0.544582724571228,0.1592396199703216,0.7603180408477783,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470901608467102,0.4368293285369873,0.4368293285369873,1.0,1.0,-3.691570281982422,1.2314887046813965,2.4600815773010254,0.4026064574718475,0.0,0.0,1.0,327.89483642578125,333.0,48.60923767089844,-34547.140625,4935.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235793709754944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358283666893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5021054148674011,-8238.3193359375,304.1748962402344,0.7840204834938049,0.4732685089111328,0.433522492647171,293.0884704589844,297.1499938964844,293.1499938964844,0.6978007555007935,-11176.3955078125,304.1630554199219,0.8516029715538025,0.6147023439407349,0.5885751843452454,292.9936218261719,297.1499938964844,293.1499938964844,0.8153012990951538,-9308.541015625,304.1440734863281,0.8868548274040222,0.6967317461967468,0.4908032119274139,292.956787109375,297.1499938964844,293.1499938964844,1.0,-14960.642578125,303.9285888671875,0.9495850205421448,0.8420314192771912,0.7998029589653015,293.14764404296875,297.1499938964844,293.1499938964844,0.1307446360588073,-14396.732421875,304.1549072265625,0.5431981682777405,0.1587646305561065,0.7585601210594177,288.45428466796875,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4554748535156,1.0,0.7475299835205078,0.4372909963130951,0.4372909963130951,1.0,1.0,-3.688762187957764,1.2317594289779663,2.457002878189087,0.4034803211688995,0.0,0.0,1.0,329.58990478515625,333.0,49.45534896850586,-34588.33203125,4938.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39630126953125,307.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246023654937744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368665585294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
