time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4990984499454498,-8199.7109375,304.17584228515625,0.7820320725440979,0.471391499042511,0.4319713413715362,293.0975952148437,297.1499938964844,293.1499938964844,0.6956539154052734,-11149.056640625,304.1645812988281,0.8501697778701782,0.613690197467804,0.5877678394317627,293.0007629394531,297.1499938964844,293.1499938964844,0.8152284026145935,-9307.3466796875,304.145263671875,0.8859825134277344,0.6973127126693726,0.4912794828414917,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-14961.47265625,303.9284362792969,0.9486756324768066,0.8429885506629944,0.8008084297180176,293.1502685546875,297.1499938964844,293.1499938964844,0.1301783770322799,-14345.8408203125,304.1550598144531,0.5418002605438232,0.158279687166214,0.7567604780197144,288.4726257324219,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.4738464355469,1.0,0.7479225993156433,0.43776735663414,0.43776735663414,1.0,1.0,-3.6855432987213135,1.2319176197052002,2.4536256790161133,0.4043338298797607,0.0,0.0,1.0,331.2899475097656,336.0,50.25616836547852,-34626.37890625,4939.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44854736328125,307.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8255341053009033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378121419809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927204549312591,-8117.619140625,304.1778564453125,0.7779037952423096,0.467392086982727,0.4286190569400787,293.11590576171875,297.1499938964844,293.1499938964844,0.6908000707626343,-11087.3173828125,304.1678161621094,0.8471455574035645,0.6113033890724182,0.5857976078987122,293.0144958496094,297.1499938964844,293.1499938964844,0.8147615790367126,-9302.2265625,304.1476135253906,0.8841562271118164,0.6983094811439514,0.4921174645423889,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.3798828125,303.9306030273437,0.9467290043830872,0.8446552753448486,0.8025909066200256,293.1551513671875,297.1499938964844,293.1499938964844,0.1290165930986404,-14241.314453125,304.1553039550781,0.538971483707428,0.1572814434766769,0.7530418634414673,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113525390625,1.0,0.7485576272010803,0.4387654364109039,0.4387654364109039,1.0,1.0,-3.677820205688477,1.231879472732544,2.4459407329559326,0.4059659540653229,0.0,0.0,1.0,334.6949157714844,339.0,51.7366828918457,-34692.4375,4938.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271209001541138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394225733354,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927204549312591,-8117.619140625,304.1778564453125,0.7779037952423096,0.467392086982727,0.4286190569400787,293.11590576171875,297.1499938964844,293.1499938964844,0.6908000707626343,-11087.3173828125,304.1678161621094,0.8471455574035645,0.6113033890724182,0.5857976078987122,293.0144958496094,297.1499938964844,293.1499938964844,0.8147615790367126,-9302.2265625,304.1476135253906,0.8841562271118164,0.6983094811439514,0.4921174645423889,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.3798828125,303.9306030273437,0.9467290043830872,0.8446552753448486,0.8025909066200256,293.1551513671875,297.1499938964844,293.1499938964844,0.1290165930986404,-14241.314453125,304.1553039550781,0.538971483707428,0.1572814434766769,0.7530418634414673,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113525390625,1.0,0.7485576272010803,0.4387654364109039,0.4387654364109039,1.0,1.0,-3.677820205688477,1.231879472732544,2.4459407329559326,0.4059659540653229,0.0,0.0,1.0,334.6949157714844,339.0,51.7366828918457,-34692.4375,4938.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271209001541138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394225733354,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860468804836273,-8031.60205078125,304.1796875,0.7736923098564148,0.463201493024826,0.4250673353672027,293.13385009765625,297.1499938964844,293.1499938964844,0.6853266358375549,-11017.9091796875,304.1709899902344,0.843985915184021,0.6085255742073059,0.5834399461746216,293.0274963378906,297.1499938964844,293.1499938964844,0.8139058351516724,-9293.826171875,304.1498413085937,0.8822632431983948,0.6990990042686462,0.4928109645843506,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.841796875,303.9358215332031,0.9446539878845216,0.845996618270874,0.8040704727172852,293.1595764160156,297.1499938964844,293.1499938964844,0.1278227716684341,-14133.7548828125,304.155517578125,0.5361319780349731,0.1562515497207641,0.7491784691810608,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490106821060181,0.4398210942745209,0.4398210942745209,1.0,1.0,-3.668678045272827,1.2314636707305908,2.4372143745422363,0.4075265228748321,0.0,0.0,1.0,338.0641174316406,342.0,52.77995681762695,-34746.2265625,4933.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299559950828552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000842299836222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860468804836273,-8031.60205078125,304.1796875,0.7736923098564148,0.463201493024826,0.4250673353672027,293.13385009765625,297.1499938964844,293.1499938964844,0.6853266358375549,-11017.9091796875,304.1709899902344,0.843985915184021,0.6085255742073059,0.5834399461746216,293.0274963378906,297.1499938964844,293.1499938964844,0.8139058351516724,-9293.826171875,304.1498413085937,0.8822632431983948,0.6990990042686462,0.4928109645843506,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.841796875,303.9358215332031,0.9446539878845216,0.845996618270874,0.8040704727172852,293.1595764160156,297.1499938964844,293.1499938964844,0.1278227716684341,-14133.7548828125,304.155517578125,0.5361319780349731,0.1562515497207641,0.7491784691810608,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490106821060181,0.4398210942745209,0.4398210942745209,1.0,1.0,-3.668678045272827,1.2314636707305908,2.4372143745422363,0.4075265228748321,0.0,0.0,1.0,338.0641174316406,342.0,52.77995681762695,-34746.2265625,4933.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299559950828552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000842299836222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789369106292724,-7939.59716796875,304.181640625,0.7693290114402771,0.4587329924106598,0.4213162660598755,293.1519775390625,297.1499938964844,293.1499938964844,0.6790176033973694,-10937.8076171875,304.1745300292969,0.8406103849411011,0.6052626371383667,0.5806819200515747,293.0406188964844,297.1499938964844,293.1499938964844,0.8123403191566467,-9278.9755859375,304.15252685546875,0.8801900744438171,0.6995469331741333,0.4933125078678131,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.8251953125,303.9469299316406,0.9423124194145204,0.8468504548072815,0.8051674962043762,293.1643981933594,297.1499938964844,293.1499938964844,0.1264798492193222,-14012.3212890625,304.15594482421875,0.5331123471260071,0.1550357490777969,0.7447953820228577,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492568492889404,0.440970242023468,0.440970242023468,1.0,1.0,-3.657500743865967,1.2305278778076172,2.4269728660583496,0.4090420007705688,0.0,0.0,1.0,341.5161437988281,345.0,58.82099533081055,-34807.98046875,4922.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7612609863281,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312309384346008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435937343165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789369106292724,-7939.59716796875,304.181640625,0.7693290114402771,0.4587329924106598,0.4213162660598755,293.1519775390625,297.1499938964844,293.1499938964844,0.6790176033973694,-10937.8076171875,304.1745300292969,0.8406103849411011,0.6052626371383667,0.5806819200515747,293.0406188964844,297.1499938964844,293.1499938964844,0.8123403191566467,-9278.9755859375,304.15252685546875,0.8801900744438171,0.6995469331741333,0.4933125078678131,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.8251953125,303.9469299316406,0.9423124194145204,0.8468504548072815,0.8051674962043762,293.1643981933594,297.1499938964844,293.1499938964844,0.1264798492193222,-14012.3212890625,304.15594482421875,0.5331123471260071,0.1550357490777969,0.7447953820228577,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492568492889404,0.440970242023468,0.440970242023468,1.0,1.0,-3.657500743865967,1.2305278778076172,2.4269728660583496,0.4090420007705688,0.0,0.0,1.0,341.5161437988281,345.0,58.82099533081055,-34807.98046875,4922.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7612609863281,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312309384346008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435937343165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463684082031,297.1499938964844,293.1499938964844,0.4713645875453949,-7841.24072265625,304.1837158203125,0.7647331953048706,0.4539880454540252,0.4173044562339782,293.1702880859375,297.1499938964844,293.1499938964844,0.6718353033065796,-10846.56640625,304.1783142089844,0.8369321227073669,0.601502537727356,0.5774454474449158,293.0537414550781,297.1499938964844,293.1499938964844,0.8100233674049377,-9257.3955078125,304.1555480957031,0.877844512462616,0.6996539831161499,0.4935657382011413,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.640625,303.96453857421875,0.9395637512207032,0.8471392393112183,0.8057365417480469,293.16973876953125,297.1499938964844,293.1499938964844,0.1248865202069282,-13868.0498046875,304.1566162109375,0.5297141075134277,0.1535882651805877,0.7393351793289185,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63995361328125,1.0,0.7492026686668396,0.4422456622123718,0.4422456622123718,1.0,1.0,-3.643203496932984,1.2287626266479492,2.414440870285034,0.4104046523571014,0.0,0.0,1.0,345.11041259765625,348.0,63.79120635986328,-34846.9765625,4903.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.832115113735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444910636171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463684082031,297.1499938964844,293.1499938964844,0.4713645875453949,-7841.24072265625,304.1837158203125,0.7647331953048706,0.4539880454540252,0.4173044562339782,293.1702880859375,297.1499938964844,293.1499938964844,0.6718353033065796,-10846.56640625,304.1783142089844,0.8369321227073669,0.601502537727356,0.5774454474449158,293.0537414550781,297.1499938964844,293.1499938964844,0.8100233674049377,-9257.3955078125,304.1555480957031,0.877844512462616,0.6996539831161499,0.4935657382011413,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.640625,303.96453857421875,0.9395637512207032,0.8471392393112183,0.8057365417480469,293.16973876953125,297.1499938964844,293.1499938964844,0.1248865202069282,-13868.0498046875,304.1566162109375,0.5297141075134277,0.1535882651805877,0.7393351793289185,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63995361328125,1.0,0.7492026686668396,0.4422456622123718,0.4422456622123718,1.0,1.0,-3.643203496932984,1.2287626266479492,2.414440870285034,0.4104046523571014,0.0,0.0,1.0,345.11041259765625,348.0,63.79120635986328,-34846.9765625,4903.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.832115113735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444910636171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525939941406,297.1499938964844,293.1499938964844,0.4674574732780456,-7790.39111328125,304.1846923828125,0.7624078989028931,0.4515405595302582,0.4152269065380096,293.1793212890625,297.1499938964844,293.1499938964844,0.6679726839065552,-10797.5361328125,304.18017578125,0.8350334167480469,0.599465548992157,0.5756739377975464,293.0601501464844,297.1499938964844,293.1499938964844,0.8086464405059814,-9244.7265625,304.1570129394531,0.8766322135925293,0.6996118426322937,0.4936224520206451,293.0337219238281,297.1499938964844,293.1499938964844,1.0,-14915.298828125,303.9753723144531,0.9381014108657836,0.8470969796180725,0.8058414459228516,293.17242431640625,297.1499938964844,293.1499938964844,0.1240274831652641,-13790.1875,304.156982421875,0.5279484391212463,0.1528108865022659,0.7363296151161194,288.66278076171875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.6643981933594,1.0,0.7490673661231995,0.442924439907074,0.442924439907074,1.0,1.0,-3.635152578353882,1.227645993232727,2.407506465911865,0.4110434055328369,0.0,0.0,1.0,346.89556884765625,348.0,65.70460510253906,-34859.90234375,4891.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3749389648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372071981430054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496588561683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4633368849754333,-7736.51953125,304.1858825683594,0.7600811719894409,0.4490528702735901,0.4131124019622803,293.188232421875,297.1499938964844,293.1499938964844,0.6637489795684814,-10743.7109375,304.182373046875,0.8331116437911987,0.5973411798477173,0.5738184452056885,293.0664367675781,297.1499938964844,293.1499938964844,0.8068963885307312,-9228.5556640625,304.158935546875,0.8754101395606995,0.6995154619216919,0.4936418533325195,293.0420227050781,297.1499938964844,293.1499938964844,1.0,-14900.330078125,303.989501953125,0.9366010427474976,0.8469385504722595,0.8058434724807739,293.175048828125,297.1499938964844,293.1499938964844,0.1231016889214515,-13705.875,304.1573791503906,0.5261676907539368,0.1520110070705413,0.7332103252410889,288.69207763671875,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1808776855469,288.6942443847656,1.0,0.7488731145858765,0.4436276257038116,0.4436276257038116,1.0,1.0,-3.626650333404541,1.2264175415039062,2.4002327919006348,0.4116661846637726,0.0,0.0,1.0,348.6618347167969,351.0,74.65962219238281,-34905.86328125,4878.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,308.45574951171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379874229431152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504507131874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547272026538849,-7623.62255859375,304.188232421875,0.7554196119308472,0.4439550936222076,0.4087719619274139,293.2055969238281,297.1499938964844,293.1499938964844,0.6545965075492859,-10627.0947265625,304.1867980957031,0.829194188117981,0.5928506851196289,0.5698679685592651,293.07867431640625,297.1499938964844,293.1499938964844,0.8026745915412903,-9189.8681640625,304.1629638671875,0.8729265332221985,0.6991510391235352,0.4935610592365265,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.98828125,304.02471923828125,0.9334450960159302,0.846190869808197,0.80545973777771,293.1801147460937,297.1499938964844,293.1499938964844,0.1211356222629547,-13526.2353515625,304.158203125,0.5225740671157837,0.1503491401672363,0.7266800999641418,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483094334602356,0.4451062679290771,0.4451062679290771,1.0,1.0,-3.608262777328491,1.2236064672470093,2.3846564292907715,0.4128537178039551,0.0,0.0,1.0,352.1477355957031,354.0,86.89755249023438,-34978.265625,4847.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391355872154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516159723512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547272026538849,-7623.62255859375,304.188232421875,0.7554196119308472,0.4439550936222076,0.4087719619274139,293.2055969238281,297.1499938964844,293.1499938964844,0.6545965075492859,-10627.0947265625,304.1867980957031,0.829194188117981,0.5928506851196289,0.5698679685592651,293.07867431640625,297.1499938964844,293.1499938964844,0.8026745915412903,-9189.8681640625,304.1629638671875,0.8729265332221985,0.6991510391235352,0.4935610592365265,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.98828125,304.02471923828125,0.9334450960159302,0.846190869808197,0.80545973777771,293.1801147460937,297.1499938964844,293.1499938964844,0.1211356222629547,-13526.2353515625,304.158203125,0.5225740671157837,0.1503491401672363,0.7266800999641418,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483094334602356,0.4451062679290771,0.4451062679290771,1.0,1.0,-3.608262777328491,1.2236064672470093,2.3846564292907715,0.4128537178039551,0.0,0.0,1.0,352.1477355957031,354.0,86.89755249023438,-34978.265625,4847.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391355872154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516159723512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.4459618628025055,-7508.421875,304.1900939941406,0.7507670521736145,0.4387166500091553,0.4043009281158447,293.2221374511719,297.1499938964844,293.1499938964844,0.6450080275535583,-10505.193359375,304.19049072265625,0.8251973390579224,0.5880869626998901,0.5656505823135376,293.09033203125,297.1499938964844,293.1499938964844,0.7980301380157471,-9147.86328125,304.1663513183594,0.8704110980033875,0.6985921263694763,0.4933404624462127,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.6416015625,304.0644226074219,0.9301137328147888,0.8449530601501465,0.8045985102653503,293.18487548828125,297.1499938964844,293.1499938964844,0.1191118359565734,-13340.947265625,304.1588439941406,0.5189667344093323,0.1486186236143112,0.719825267791748,288.824951171875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475407123565674,0.4466752111911773,0.4466752111911773,1.0,1.0,-3.588263988494873,1.2203822135925293,2.367881774902344,0.4139673709869385,0.0,0.0,1.0,355.5681457519531,357.0,91.14327239990234,-35026.4609375,4812.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446012139320374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000857162871398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.4459618628025055,-7508.421875,304.1900939941406,0.7507670521736145,0.4387166500091553,0.4043009281158447,293.2221374511719,297.1499938964844,293.1499938964844,0.6450080275535583,-10505.193359375,304.19049072265625,0.8251973390579224,0.5880869626998901,0.5656505823135376,293.09033203125,297.1499938964844,293.1499938964844,0.7980301380157471,-9147.86328125,304.1663513183594,0.8704110980033875,0.6985921263694763,0.4933404624462127,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.6416015625,304.0644226074219,0.9301137328147888,0.8449530601501465,0.8045985102653503,293.18487548828125,297.1499938964844,293.1499938964844,0.1191118359565734,-13340.947265625,304.1588439941406,0.5189667344093323,0.1486186236143112,0.719825267791748,288.824951171875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475407123565674,0.4466752111911773,0.4466752111911773,1.0,1.0,-3.588263988494873,1.2203822135925293,2.367881774902344,0.4139673709869385,0.0,0.0,1.0,355.5681457519531,357.0,91.14327239990234,-35026.4609375,4812.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446012139320374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000857162871398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911376953125,297.1499938964844,293.1499938964844,0.4367099404335022,-7386.05859375,304.192138671875,0.7461310029029846,0.4333482086658478,0.3997129499912262,293.23785400390625,297.1499938964844,293.1499938964844,0.6345354318618774,-10371.5654296875,304.1944580078125,0.8211139440536499,0.5830707550048828,0.5611950159072876,293.1014404296875,297.1499938964844,293.1499938964844,0.79238361120224,-9096.7490234375,304.1703491210937,0.8678724765777588,0.6978490352630615,0.4929940104484558,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.90625,304.1136474609375,0.9266306161880492,0.8432266712188721,0.8032979369163513,293.1893310546875,297.1499938964844,293.1499938964844,0.116948589682579,-13141.6396484375,304.15948486328125,0.5153685212135315,0.1468329578638076,0.71271151304245,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465959787368774,0.4483295977115631,0.4483295977115631,1.0,1.0,-3.566847324371338,1.2167905569076538,2.3500566482543945,0.4150129854679107,0.0,0.0,1.0,358.9339904785156,360.0,105.60630798339844,-35123.1640625,4772.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459259867668152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585072937421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911376953125,297.1499938964844,293.1499938964844,0.4367099404335022,-7386.05859375,304.192138671875,0.7461310029029846,0.4333482086658478,0.3997129499912262,293.23785400390625,297.1499938964844,293.1499938964844,0.6345354318618774,-10371.5654296875,304.1944580078125,0.8211139440536499,0.5830707550048828,0.5611950159072876,293.1014404296875,297.1499938964844,293.1499938964844,0.79238361120224,-9096.7490234375,304.1703491210937,0.8678724765777588,0.6978490352630615,0.4929940104484558,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.90625,304.1136474609375,0.9266306161880492,0.8432266712188721,0.8032979369163513,293.1893310546875,297.1499938964844,293.1499938964844,0.116948589682579,-13141.6396484375,304.15948486328125,0.5153685212135315,0.1468329578638076,0.71271151304245,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465959787368774,0.4483295977115631,0.4483295977115631,1.0,1.0,-3.566847324371338,1.2167905569076538,2.3500566482543945,0.4150129854679107,0.0,0.0,1.0,358.9339904785156,360.0,105.60630798339844,-35123.1640625,4772.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459259867668152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585072937421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4273049235343933,-7261.2265625,304.1937561035156,0.7415070533752441,0.4278589487075805,0.3950133621692657,293.2528076171875,297.1499938964844,293.1499938964844,0.6236382722854614,-10232.5078125,304.19775390625,0.8169141411781311,0.5778079628944397,0.5565049052238464,293.112060546875,297.1499938964844,293.1499938964844,0.7862556576728821,-9041.7138671875,304.1737365722656,0.8653062582015991,0.6969265341758728,0.4925206005573272,293.1116027832031,297.1499938964844,293.1499938964844,0.9963189959526062,-14690.7197265625,304.14849853515625,0.9230012893676758,0.8411252498626709,0.8015589714050293,293.1934509277344,297.1499938964844,293.1499938964844,0.114742137491703,-12937.66796875,304.1600036621094,0.5117908716201782,0.1450003683567047,0.7053793668746948,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98712158203125,1.0,0.7454900145530701,0.4500660300254822,0.4500660300254822,1.0,1.0,-3.5440711975097656,1.2128331661224363,2.331238031387329,0.4159736335277557,0.0,0.0,1.0,362.2566833496094,363.0,110.3985824584961,-35188.875,4729.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466712832450867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592637022957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273049235343933,-7261.2265625,304.1937561035156,0.7415070533752441,0.4278589487075805,0.3950133621692657,293.2528076171875,297.1499938964844,293.1499938964844,0.6236382722854614,-10232.5078125,304.19775390625,0.8169141411781311,0.5778079628944397,0.5565049052238464,293.112060546875,297.1499938964844,293.1499938964844,0.7862556576728821,-9041.7138671875,304.1737365722656,0.8653062582015991,0.6969265341758728,0.4925206005573272,293.1116027832031,297.1499938964844,293.1499938964844,0.9963189959526062,-14690.7197265625,304.14849853515625,0.9230012893676758,0.8411252498626709,0.8015589714050293,293.1934509277344,297.1499938964844,293.1499938964844,0.114742137491703,-12937.66796875,304.1600036621094,0.5117908716201782,0.1450003683567047,0.7053793668746948,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98712158203125,1.0,0.7454900145530701,0.4500660300254822,0.4500660300254822,1.0,1.0,-3.5440711975097656,1.2128331661224363,2.331238031387329,0.4159736335277557,0.0,0.0,1.0,362.2566833496094,363.0,110.3985824584961,-35188.875,4729.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466712832450867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592637022957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.4226077795028686,-7198.7255859375,304.1943359375,0.7392168641090393,0.4250753223896026,0.392626017332077,293.260009765625,297.1499938964844,293.1499938964844,0.6181224584579468,-10162.1083984375,304.1990966796875,0.8147815465927124,0.5750916004180908,0.5540773272514343,293.1171264648437,297.1499938964844,293.1499938964844,0.7831206321716309,-9013.7236328125,304.17510986328125,0.8640376925468445,0.6964069604873657,0.4922413825988769,293.1188659667969,297.1499938964844,293.1499938964844,0.992674708366394,-14643.587890625,304.1553649902344,0.921253740787506,0.8401818871498108,0.8007280230522156,293.19537353515625,297.1499938964844,293.1499938964844,0.1136393621563911,-12835.529296875,304.1601867675781,0.5100277066230774,0.1440717875957489,0.701642632484436,289.024169921875,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216186523437,289.0268249511719,1.0,0.744896411895752,0.4509594440460205,0.4509594440460205,1.0,1.0,-3.5324487686157227,1.210802674293518,2.321646213531494,0.4164425432682037,0.0,0.0,1.0,363.8722229003906,363.0,110.417724609375,-35212.63671875,4706.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,309.2025146484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8516502380371094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643167675472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4177846610546112,-7134.26708984375,304.1950378417969,0.7369392514228821,0.4222678542137146,0.3902156949043274,293.2670288085937,297.1499938964844,293.1499938964844,0.6123785376548767,-10088.5107421875,304.2006225585937,0.8126205801963806,0.5723203420639038,0.551596999168396,293.1221008300781,297.1499938964844,293.1499938964844,0.7797105312347412,-8983.12890625,304.1767578125,0.8627789616584778,0.6958493590354919,0.4919355511665344,293.12548828125,297.1499938964844,293.1499938964844,0.988686740398407,-14593.3447265625,304.1616516113281,0.9195677042007446,0.839279294013977,0.7999591827392578,293.1972045898437,297.1499938964844,293.1499938964844,0.1125038415193557,-12729.921875,304.160400390625,0.508284866809845,0.1431381702423095,0.6978741884231567,289.0675354003906,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0706787109375,1.0,0.7442848682403564,0.4518681466579437,0.4518681466579437,1.0,1.0,-3.520740032196045,1.208757996559143,2.3119819164276123,0.4169136881828308,0.0,0.0,1.0,365.4613037109375,366.0,116.75535583496094,-35266.7734375,4683.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91192626953125,309.3106994628906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8522899150848389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649658993817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080079793930053,-7003.0869140625,304.1963195800781,0.7323920726776123,0.4165844023227691,0.3853306472301483,293.2805480957031,297.1499938964844,293.1499938964844,0.6005442142486572,-9936.5302734375,304.20343017578125,0.8081621527671814,0.5666110515594482,0.5464774966239929,293.1316833496094,297.1499938964844,293.1499938964844,0.7724586129188538,-8918.1630859375,304.1799011230469,0.8602606654167175,0.6946132779121399,0.4912397563457489,293.1374816894531,297.1499938964844,293.1499938964844,0.9800522923469543,-14487.8955078125,304.17205810546875,0.9162805080413818,0.8374638557434082,0.7984516620635986,293.2005615234375,297.1499938964844,293.1499938964844,0.1102069690823555,-12515.5205078125,304.1607666015625,0.5048474669456482,0.141258493065834,0.6902732253074646,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430118322372437,0.4537312686443329,0.4537312686443329,1.0,1.0,-3.496912717819214,1.2045656442642212,2.2923471927642822,0.4178355634212494,0.0,0.0,1.0,368.60687255859375,369.0,123.24943542480467,-35350.55859375,4637.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530933260917664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657812722958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080079793930053,-7003.0869140625,304.1963195800781,0.7323920726776123,0.4165844023227691,0.3853306472301483,293.2805480957031,297.1499938964844,293.1499938964844,0.6005442142486572,-9936.5302734375,304.20343017578125,0.8081621527671814,0.5666110515594482,0.5464774966239929,293.1316833496094,297.1499938964844,293.1499938964844,0.7724586129188538,-8918.1630859375,304.1799011230469,0.8602606654167175,0.6946132779121399,0.4912397563457489,293.1374816894531,297.1499938964844,293.1499938964844,0.9800522923469543,-14487.8955078125,304.17205810546875,0.9162805080413818,0.8374638557434082,0.7984516620635986,293.2005615234375,297.1499938964844,293.1499938964844,0.1102069690823555,-12515.5205078125,304.1607666015625,0.5048474669456482,0.141258493065834,0.6902732253074646,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430118322372437,0.4537312686443329,0.4537312686443329,1.0,1.0,-3.496912717819214,1.2045656442642212,2.2923471927642822,0.4178355634212494,0.0,0.0,1.0,368.60687255859375,369.0,123.24943542480467,-35350.55859375,4637.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530933260917664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657812722958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3983536064624786,-6873.03466796875,304.19696044921875,0.7278328537940979,0.4108276665210724,0.3803752064704895,293.2933959960937,297.1499938964844,293.1499938964844,0.5886734127998352,-9783.8515625,304.20538330078125,0.8034848570823669,0.5606992840766907,0.5411627292633057,293.1407165527344,297.1499938964844,293.1499938964844,0.7651528716087341,-8853.099609375,304.1820678710937,0.8577370047569275,0.6932413578033447,0.490445613861084,293.1483459472656,297.1499938964844,293.1499938964844,0.9711435437202454,-14382.3115234375,304.1794738769531,0.9130593538284302,0.8355773687362671,0.7968910932540894,293.2035827636719,297.1499938964844,293.1499938964844,0.1079503521323204,-12304.255859375,304.1609191894531,0.5014642477035522,0.1393630802631378,0.6826004981994629,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416784763336182,0.455652505159378,0.455652505159378,1.0,1.0,-3.4724984169006348,1.200206637382507,2.272291660308838,0.4187080860137939,0.0,0.0,1.0,371.7311706542969,372.0,121.81422424316406,-35403.89453125,4589.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581497073173523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709128596819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3983536064624786,-6873.03466796875,304.19696044921875,0.7278328537940979,0.4108276665210724,0.3803752064704895,293.2933959960937,297.1499938964844,293.1499938964844,0.5886734127998352,-9783.8515625,304.20538330078125,0.8034848570823669,0.5606992840766907,0.5411627292633057,293.1407165527344,297.1499938964844,293.1499938964844,0.7651528716087341,-8853.099609375,304.1820678710937,0.8577370047569275,0.6932413578033447,0.490445613861084,293.1483459472656,297.1499938964844,293.1499938964844,0.9711435437202454,-14382.3115234375,304.1794738769531,0.9130593538284302,0.8355773687362671,0.7968910932540894,293.2035827636719,297.1499938964844,293.1499938964844,0.1079503521323204,-12304.255859375,304.1609191894531,0.5014642477035522,0.1393630802631378,0.6826004981994629,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416784763336182,0.455652505159378,0.455652505159378,1.0,1.0,-3.4724984169006348,1.200206637382507,2.272291660308838,0.4187080860137939,0.0,0.0,1.0,371.7311706542969,372.0,121.81422424316406,-35403.89453125,4589.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581497073173523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709128596819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3884938657283783,-6739.212890625,304.1977233886719,0.7232275605201721,0.405006468296051,0.3753611743450165,293.3055725097656,297.1499938964844,293.1499938964844,0.576301634311676,-9623.6953125,304.2075500488281,0.7986982464790344,0.5545943379402161,0.5356666445732117,293.1492919921875,297.1499938964844,293.1499938964844,0.757194995880127,-8781.8427734375,304.1846618652344,0.8552080988883972,0.6917368173599243,0.4895621240139007,293.15838623046875,297.1499938964844,293.1499938964844,0.9612614512443542,-14266.556640625,304.18609619140625,0.9098947644233704,0.8335826992988586,0.7952401041984558,293.2063293457031,297.1499938964844,293.1499938964844,0.1056400462985038,-12086.544921875,304.1611328125,0.4981224536895752,0.1374522149562835,0.674859881401062,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402905225753784,0.4576289057731628,0.4576289057731628,1.0,1.0,-3.447498321533203,1.1956658363342283,2.2518324851989746,0.4195186197757721,0.0,0.0,1.0,374.8450927734375,375.0,131.17457580566406,-35499.11328125,4540.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590268492698669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718030294403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3884938657283783,-6739.212890625,304.1977233886719,0.7232275605201721,0.405006468296051,0.3753611743450165,293.3055725097656,297.1499938964844,293.1499938964844,0.576301634311676,-9623.6953125,304.2075500488281,0.7986982464790344,0.5545943379402161,0.5356666445732117,293.1492919921875,297.1499938964844,293.1499938964844,0.757194995880127,-8781.8427734375,304.1846618652344,0.8552080988883972,0.6917368173599243,0.4895621240139007,293.15838623046875,297.1499938964844,293.1499938964844,0.9612614512443542,-14266.556640625,304.18609619140625,0.9098947644233704,0.8335826992988586,0.7952401041984558,293.2063293457031,297.1499938964844,293.1499938964844,0.1056400462985038,-12086.544921875,304.1611328125,0.4981224536895752,0.1374522149562835,0.674859881401062,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402905225753784,0.4576289057731628,0.4576289057731628,1.0,1.0,-3.447498321533203,1.1956658363342283,2.2518324851989746,0.4195186197757721,0.0,0.0,1.0,374.8450927734375,375.0,131.17457580566406,-35499.11328125,4540.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590268492698669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718030294403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787105083465576,-6605.7255859375,304.1981201171875,0.7185258269309998,0.3991307020187378,0.3702945113182068,293.3171691894531,297.1499938964844,293.1499938964844,0.5638262629508972,-9461.62890625,304.2091369628906,0.7938327193260193,0.5483012199401855,0.5299903750419617,293.1574401855469,297.1499938964844,293.1499938964844,0.7490604519844055,-8709.1513671875,304.1866455078125,0.8526683449745178,0.6900996565818787,0.4885847568511963,293.16778564453125,297.1499938964844,293.1499938964844,0.9510181546211244,-14148.1337890625,304.19110107421875,0.9067877531051636,0.8314637541770935,0.793472170829773,293.2087707519531,297.1499938964844,293.1499938964844,0.1033502221107482,-11869.888671875,304.1612243652344,0.4948044717311859,0.1355260163545608,0.6670520901679993,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388485670089722,0.4596577882766723,0.4596577882766723,1.0,1.0,-3.421884536743164,1.1909180879592896,2.230966567993164,0.4202494919300079,0.0,0.0,1.0,377.9545593261719,378.0,131.72142028808594,-35560.05859375,4490.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592977523803711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720779442228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787105083465576,-6605.7255859375,304.1981201171875,0.7185258269309998,0.3991307020187378,0.3702945113182068,293.3171691894531,297.1499938964844,293.1499938964844,0.5638262629508972,-9461.62890625,304.2091369628906,0.7938327193260193,0.5483012199401855,0.5299903750419617,293.1574401855469,297.1499938964844,293.1499938964844,0.7490604519844055,-8709.1513671875,304.1866455078125,0.8526683449745178,0.6900996565818787,0.4885847568511963,293.16778564453125,297.1499938964844,293.1499938964844,0.9510181546211244,-14148.1337890625,304.19110107421875,0.9067877531051636,0.8314637541770935,0.793472170829773,293.2087707519531,297.1499938964844,293.1499938964844,0.1033502221107482,-11869.888671875,304.1612243652344,0.4948044717311859,0.1355260163545608,0.6670520901679993,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388485670089722,0.4596577882766723,0.4596577882766723,1.0,1.0,-3.421884536743164,1.1909180879592896,2.230966567993164,0.4202494919300079,0.0,0.0,1.0,377.9545593261719,378.0,131.72142028808594,-35560.05859375,4490.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592977523803711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720779442228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3738954961299896,-6539.7822265625,304.1981201171875,0.7161222100257874,0.3961778283119201,0.3677463233470917,293.3227233886719,297.1499938964844,293.1499938964844,0.5576205849647522,-9380.810546875,304.20965576171875,0.7913763523101807,0.545089602470398,0.527089536190033,293.1613464355469,297.1499938964844,293.1499938964844,0.7450176477432251,-8673.1015625,304.18731689453125,0.8513987064361572,0.6892381310462952,0.4880652725696563,293.1722106933594,297.1499938964844,293.1499938964844,0.9458851218223572,-14089.283203125,304.19293212890625,0.9052655696868896,0.8303637504577637,0.7925490736961365,293.2098999023437,297.1499938964844,293.1499938964844,0.1022238358855247,-11763.05078125,304.1612548828125,0.4931491315364837,0.1345577538013458,0.6631239652633667,289.4829406738281,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.48614501953125,1.0,0.7381091117858887,0.4606903195381164,0.4606903195381164,1.0,1.0,-3.408871650695801,1.188469409942627,2.220402240753174,0.4205831587314605,0.0,0.0,1.0,379.50482177734375,378.0,130.02618408203125,-35579.1484375,4464.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8416442871094,310.1995544433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8640266060829163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768771658651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
